time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920200,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853079199790955,0.5428110361099243,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.8708376288414001,0.3993046581745147,0.3796365261077881,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8449925780296326,0.3633642196655273,0.2557618618011474,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266732096672058,0.3386025428771972,0.3228800296783447,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252403497695923,0.2251954525709152,1.0259288549423218,284.9162292480469,284.95001220703125,301.2359313964844,293.9408264160156,299.1087951660156,297.35284423828125,284.91796875,1.0,0.5708603858947754,0.7539060711860657,0.7539060711860657,1.0,1.0,-3.0342047214508057,1.3701452016830444,1.6640594005584717,0.681584894657135,0.8570388555526733,0.8570388555526733,0.0,147.31764221191406,154.0,62068.51171875,0.0,2350.650634765625,1.0,278.857666015625,283.0390625,296.9580993652344,300.9820861816406,293.1499938964844,293.1499938964844,279.1499938964844,38471.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080715775489808,1.0,0.0,0.0,3.547192335128784,3.547215700149536,8.395813324568735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.1767578125,0.0,1439.7412109375,1895.4371337890625,0.0,3478.698486328125,0.8848340511322021,1.0,0.0,3.0,1.0,0.0
17920260,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6890174746513367,0.5451859831809998,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.871889054775238,0.4026839137077331,0.3826676309108734,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8448891043663025,0.3649973273277282,0.2567820847034454,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269057273864746,0.3405417203903198,0.3245864808559418,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7249917984008789,0.2260255664587021,1.02927827835083,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.13214111328125,297.357666015625,285.016357421875,1.0,0.5734865665435791,0.7508799433708191,0.7508799433708191,1.0,1.0,-3.048002243041992,1.3758238554000854,1.6721783876419067,0.6840505003929138,0.9587634801864624,0.9587634801864624,0.0,148.62644958496094,157.0,61793.56640625,0.0,2382.76220703125,1.0,279.1425476074219,283.1469116210937,296.9247741699219,300.8597412109375,293.1499938964844,293.1499938964844,278.8500061035156,32744.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901194393634796,1.0,0.0,0.0,3.690570116043091,3.690593957901001,9.088249157684912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.251953125,0.0,1554.1470947265625,1895.4371337890625,0.0,3414.71533203125,0.9118518829345704,1.0,0.0,3.0,1.0,0.0
17920320,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6890174746513367,0.5451859831809998,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.871889054775238,0.4026839137077331,0.3826676309108734,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8448891043663025,0.3649973273277282,0.2567820847034454,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269057273864746,0.3405417203903198,0.3245864808559418,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7249917984008789,0.2260255664587021,1.02927827835083,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.13214111328125,297.357666015625,285.016357421875,1.0,0.5734865665435791,0.7508799433708191,0.7508799433708191,1.0,1.0,-3.048002243041992,1.3758238554000854,1.6721783876419067,0.6840505003929138,0.9587634801864624,0.9587634801864624,0.0,148.62644958496094,157.0,61793.56640625,0.0,2382.76220703125,1.0,279.1425476074219,283.1469116210937,296.9247741699219,300.8597412109375,293.1499938964844,293.1499938964844,278.8500061035156,32744.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901194393634796,1.0,0.0,0.0,3.690570116043091,3.690593957901001,9.088249157684912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.251953125,0.0,1554.1470947265625,1895.4371337890625,0.0,3414.71533203125,0.9118518829345704,1.0,0.0,3.0,1.0,0.0
17920380,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6905381679534912,0.5497328042984009,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.8715380430221558,0.4053030908107757,0.3853976428508758,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434629440307617,0.3657920956611633,0.2575509548187256,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259114027023315,0.3418082892894745,0.3260283172130584,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236906886100769,0.2263916432857513,1.03187358379364,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.3453063964844,284.9129333496094,1.0,0.5766117572784424,0.7478537559509277,0.7478537559509277,1.0,1.0,-3.062530040740967,1.3818024396896362,1.6807276010513306,0.6867600679397583,0.8696029782295227,0.8696029782295227,0.0,150.68252563476562,160.0,62689.49609375,0.0,2420.391845703125,1.0,278.8573303222656,283.0192565917969,296.9677124023437,301.0322265625,293.1499938964844,293.1499938964844,279.1499938964844,38094.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103107452392578,1.0,0.0,0.0,3.598846435546875,3.598870277404785,8.642112447887484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5439453125,0.0,1492.4530029296875,1895.4371337890625,0.0,3499.4873046875,0.8958163857460022,1.0,0.0,3.0,1.0,0.0
17920440,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6905381679534912,0.5497328042984009,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.8715380430221558,0.4053030908107757,0.3853976428508758,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434629440307617,0.3657920956611633,0.2575509548187256,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259114027023315,0.3418082892894745,0.3260283172130584,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236906886100769,0.2263916432857513,1.03187358379364,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.3453063964844,284.9129333496094,1.0,0.5766117572784424,0.7478537559509277,0.7478537559509277,1.0,1.0,-3.062530040740967,1.3818024396896362,1.6807276010513306,0.6867600679397583,0.8696029782295227,0.8696029782295227,0.0,150.68252563476562,160.0,62689.49609375,0.0,2420.391845703125,1.0,278.8573303222656,283.0192565917969,296.9677124023437,301.0322265625,293.1499938964844,293.1499938964844,279.1499938964844,38094.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103107452392578,1.0,0.0,0.0,3.598846435546875,3.598870277404785,8.642112447887484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5439453125,0.0,1492.4530029296875,1895.4371337890625,0.0,3499.4873046875,0.8958163857460022,1.0,0.0,3.0,1.0,0.0
17920500,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.691612184047699,0.5524139404296875,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.8711304664611816,0.4068877398967743,0.3867392838001251,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8425315022468567,0.3664718866348266,0.2579065859317779,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251991868019104,0.3426575660705566,0.3267102539539337,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228264212608337,0.226697027683258,1.0329346656799316,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531982421875,297.3428649902344,285.0340881347656,1.0,0.5782715678215027,0.7463406920433044,0.7463406920433044,1.0,1.0,-3.069886445999145,1.3848304748535156,1.6850558519363403,0.6880890727043152,0.9566146731376648,0.9566146731376648,0.0,151.85121154785156,160.0,62077.8671875,0.0,2440.2412109375,1.0,279.1011047363281,283.1502990722656,296.9168701171875,300.8318176269531,293.1499938964844,293.1499938964844,279.1499938964844,33573.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052655100822448,1.0,0.0,0.0,3.6584763526916495,3.658499956130981,8.930870762924314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.802734375,0.0,1524.425048828125,1895.4371337890625,0.0,3452.614990234375,0.9072042107582092,1.0,0.0,3.0,1.0,0.0
17920560,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6928101778030396,0.5546773672103882,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02020263671875,0.8711540699005127,0.4085977971553802,0.3883551657199859,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8420319557189941,0.3672880530357361,0.2584784924983978,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.824866533279419,0.3436176776885986,0.3276236951351166,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.722297728061676,0.2270888239145279,1.0347384214401243,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.162109375,297.3424377441406,285.0185241699219,1.0,0.5800452828407288,0.7446810007095337,0.7446810007095337,1.0,1.0,-3.078502655029297,1.388402223587036,1.6901003122329712,0.6896970868110657,0.9753924608230592,0.9753924608230592,0.0,152.9390106201172,163.0,62395.7265625,0.0,2462.122802734375,1.0,279.14276123046875,283.1344299316406,296.9261779785156,300.900634765625,293.1499938964844,293.1499938964844,278.8500061035156,32732.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043117761611938,1.0,0.0,0.0,3.7383086681365967,3.738332986831665,9.324887741968269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.130859375,0.0,1608.6153564453125,1895.4371337890625,0.0,3443.742431640625,0.922726273536682,1.0,0.0,3.0,1.0,0.0
17920620,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6930674314498901,0.5608791708946228,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.8699231147766113,0.4111463725566864,0.3910481333732605,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8398129343986511,0.3679746687412262,0.2591923475265503,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230806589126587,0.3447728753089905,0.3289878368377685,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7202563285827637,0.2273344248533249,1.036911964416504,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697692871094,297.3247985839844,284.90777587890625,1.0,0.5836752653121948,0.7413616180419922,0.7413616180419922,1.0,1.0,-3.094310522079468,1.3948124647140503,1.6994980573654177,0.6925890445709229,0.8801583051681519,0.8801583051681519,0.0,155.63002014160156,166.0,63348.01953125,0.0,2506.223388671875,1.0,278.85693359375,282.9992370605469,296.9632873535156,301.0706481933594,293.1499938964844,293.1499938964844,279.1499938964844,38079.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138023257255554,1.0,0.0,0.0,3.6534600257873535,3.653484344482422,8.906396260499605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5419921875,0.0,1552.59765625,1895.4371337890625,0.0,3531.856689453125,0.907867431640625,1.0,0.0,3.0,1.0,0.0
17920680,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6930674314498901,0.5608791708946228,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.8699231147766113,0.4111463725566864,0.3910481333732605,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8398129343986511,0.3679746687412262,0.2591923475265503,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230806589126587,0.3447728753089905,0.3289878368377685,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7202563285827637,0.2273344248533249,1.036911964416504,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697692871094,297.3247985839844,284.90777587890625,1.0,0.5836752653121948,0.7413616180419922,0.7413616180419922,1.0,1.0,-3.094310522079468,1.3948124647140503,1.6994980573654177,0.6925890445709229,0.8801583051681519,0.8801583051681519,0.0,155.63002014160156,166.0,63348.01953125,0.0,2506.223388671875,1.0,278.85693359375,282.9992370605469,296.9632873535156,301.0706481933594,293.1499938964844,293.1499938964844,279.1499938964844,38079.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138023257255554,1.0,0.0,0.0,3.6534600257873535,3.653484344482422,8.906396260499605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5419921875,0.0,1552.59765625,1895.4371337890625,0.0,3531.856689453125,0.907867431640625,1.0,0.0,3.0,1.0,0.0
17920740,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6936163902282715,0.5642847418785095,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.031982421875,0.8691834807395935,0.4127781391143799,0.3924262225627899,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8385648131370544,0.368645042181015,0.2595359683036804,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220499753952026,0.3456144630908966,0.3296581506729126,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190739512443542,0.227601408958435,1.0378016233444214,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759948730469,297.3204650878906,285.03436279296875,1.0,0.5855778455734253,0.7396355271339417,0.7396355271339417,1.0,1.0,-3.1023473739624023,1.3980495929718018,1.7042977809906006,0.6939878463745117,0.9713507890701294,0.9713507890701294,0.0,157.09005737304688,166.0,62703.4296875,0.0,2529.292236328125,1.0,279.1058654785156,283.1363220214844,296.90924072265625,300.86651611328125,293.1499938964844,293.1499938964844,279.1499938964844,33572.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087244868278505,1.0,0.0,0.0,3.7132997512817374,3.713324069976807,9.200539921039308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.1259765625,0.0,1586.2647705078125,1895.4371337890625,0.0,3484.7626953125,0.919346034526825,1.0,0.0,3.0,1.0,0.0
17920800,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.694291889667511,0.5668899416923523,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.022216796875,0.8689901232719421,0.4144134521484375,0.3939763307571411,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.837894856929779,0.36940398812294,0.2600713074207306,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8215310573577881,0.3465057909488678,0.3305110931396484,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7183679938316345,0.2279381901025772,1.0393763780593872,285.0221252441406,284.95001220703125,301.45001220703125,293.9283447265625,299.18267822265625,297.3187561035156,285.02056884765625,1.0,0.5874059796333313,0.7380421757698059,0.7380421757698059,1.0,1.0,-3.1109039783477783,1.4015661478042605,1.7093377113342283,0.6955698728561401,0.9902359843254088,0.9902359843254088,0.0,158.3107452392578,154.0,62991.5390625,0.0,2552.199951171875,1.0,279.1433410644531,283.1221618652344,296.916748046875,300.93048095703125,293.1499938964844,293.1499938964844,278.8500061035156,32859.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079644083976746,1.0,0.0,0.0,3.786075592041016,3.786100387573242,9.564710126142018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.7275390625,0.0,1665.5233154296875,1895.4371337890625,0.0,3477.703125,0.9335299134254456,1.0,0.0,3.0,1.0,0.0
17920860,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6949412822723389,0.5617525577545166,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.8735036253929138,0.4168702661991119,0.3964655697345733,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8408476114273071,0.369966983795166,0.260611891746521,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247342109680176,0.3475316762924194,0.3316315114498138,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206584811210632,0.2280610054731369,1.040368676185608,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.18963623046875,297.3056335449219,284.8943786621094,1.0,0.5859711766242981,0.7345835566520691,0.7345835566520691,1.0,1.0,-3.110939741134644,1.400278091430664,1.7106616497039795,0.694612979888916,0.8817948698997498,0.8817948698997498,0.0,156.61032104492188,157.0,63701.265625,0.0,2543.2275390625,1.0,278.8563842773437,282.9764404296875,296.9481506347656,301.0863037109375,293.1499938964844,293.1499938964844,279.1499938964844,38585.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173121452331544,1.0,0.0,0.0,3.693323612213135,3.693348407745361,9.101814839596044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0478515625,0.0,1601.481689453125,1895.4371337890625,0.0,3564.332763671875,0.9168270826339722,1.0,0.0,3.0,1.0,0.0
17920920,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6949412822723389,0.5617525577545166,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.8735036253929138,0.4168702661991119,0.3964655697345733,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8408476114273071,0.369966983795166,0.260611891746521,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247342109680176,0.3475316762924194,0.3316315114498138,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206584811210632,0.2280610054731369,1.040368676185608,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.18963623046875,297.3056335449219,284.8943786621094,1.0,0.5859711766242981,0.7345835566520691,0.7345835566520691,1.0,1.0,-3.110939741134644,1.400278091430664,1.7106616497039795,0.694612979888916,0.8817948698997498,0.8817948698997498,0.0,156.61032104492188,157.0,63701.265625,0.0,2543.2275390625,1.0,278.8563842773437,282.9764404296875,296.9481506347656,301.0863037109375,293.1499938964844,293.1499938964844,279.1499938964844,38585.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173121452331544,1.0,0.0,0.0,3.693323612213135,3.693348407745361,9.101814839596044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0478515625,0.0,1601.481689453125,1895.4371337890625,0.0,3564.332763671875,0.9168270826339722,1.0,0.0,3.0,1.0,0.0
17920980,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6986727118492126,0.5593666434288025,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8768134713172913,0.4200979471206665,0.3992201387882232,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.842719316482544,0.3713173866271972,0.2613363862037658,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268394470214844,0.3491816222667694,0.3329432308673858,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219646573066711,0.2286115288734436,1.041947841644287,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071228027344,297.3135070800781,285.0089416503906,1.0,0.5865175127983093,0.7311249375343323,0.7311249375343323,1.0,1.0,-3.115710020065308,1.4012962579727173,1.7144136428833008,0.694340169429779,0.9849548935890198,0.9849548935890198,0.0,155.99942016601562,160.0,63025.8671875,0.0,2549.189697265625,1.0,279.1434936523437,283.105224609375,296.8935241699219,300.9154357910156,293.1499938964844,293.1499938964844,278.8500061035156,33382.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103910326957704,1.0,0.0,0.0,3.804235219955444,3.80426025390625,9.656683914727182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.73046875,0.0,1691.21533203125,1895.4371337890625,0.0,3500.232421875,0.9379675984382628,1.0,0.0,3.0,1.0,0.0
17921040,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6986727118492126,0.5593666434288025,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8768134713172913,0.4200979471206665,0.3992201387882232,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.842719316482544,0.3713173866271972,0.2613363862037658,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268394470214844,0.3491816222667694,0.3329432308673858,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219646573066711,0.2286115288734436,1.041947841644287,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071228027344,297.3135070800781,285.0089416503906,1.0,0.5865175127983093,0.7311249375343323,0.7311249375343323,1.0,1.0,-3.115710020065308,1.4012962579727173,1.7144136428833008,0.694340169429779,0.9849548935890198,0.9849548935890198,0.0,155.99942016601562,160.0,63025.8671875,0.0,2549.189697265625,1.0,279.1434936523437,283.105224609375,296.8935241699219,300.9154357910156,293.1499938964844,293.1499938964844,278.8500061035156,33382.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103910326957704,1.0,0.0,0.0,3.804235219955444,3.80426025390625,9.656683914727182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.73046875,0.0,1691.21533203125,1895.4371337890625,0.0,3500.232421875,0.9379675984382628,1.0,0.0,3.0,1.0,0.0
17921100,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6998216509819031,0.5593768358230591,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731384277344,0.8778919577598572,0.4214350879192352,0.4006766974925995,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.843146800994873,0.3717003762722015,0.2617596685886383,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8273974657058716,0.349776417016983,0.333673357963562,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222140431404114,0.2287554293870926,1.0431183576583862,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2124938964844,297.312255859375,284.86920166015625,1.0,0.5872501134872437,0.7293956279754639,0.7293956279754639,1.0,1.0,-3.120267868041992,1.4028007984161377,1.717467188835144,0.6948443651199341,0.8914175033569336,0.8914175033569336,0.0,156.1897430419922,160.0,64009.36328125,0.0,2559.002685546875,1.0,278.8942565917969,282.94793701171875,296.9393005371094,301.1329040527344,293.1499938964844,293.1499938964844,278.8500061035156,37119.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916680872440338,1.0,0.0,0.0,3.7808239459991455,3.780849456787109,9.538194944980205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.8212890625,0.0,1692.323974609375,1895.4371337890625,0.0,3558.49658203125,0.9333800077438354,1.0,0.0,3.0,1.0,0.0
17921160,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7004671096801758,0.5606689453125,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.8780570030212402,0.4226216673851013,0.4018246531486511,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8427107334136963,0.3719107210636139,0.2619364261627197,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8271609544754028,0.350226491689682,0.3341363966464996,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7217640280723572,0.2287858128547668,1.043446660041809,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.2155456542969,297.3070983886719,284.8992614746094,1.0,0.588149905204773,0.7278186082839966,0.7278186082839966,1.0,1.0,-3.124365329742432,1.4041308164596558,1.7202343940734863,0.6952748894691467,0.8838645815849304,0.8838645815849304,0.0,156.7871551513672,163.0,63772.83203125,0.0,2570.118408203125,1.0,278.8567199707031,282.9734191894531,296.9217224121094,301.0604553222656,293.1499938964844,293.1499938964844,279.1499938964844,38634.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186955094337464,1.0,0.0,0.0,3.7001662254333496,3.7001912593841553,9.135573009189102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.6669921875,0.0,1609.6829833984375,1895.4371337890625,0.0,3577.114501953125,0.9186482429504396,1.0,0.0,3.0,1.0,0.0
17921220,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7030260562896729,0.5632890462875366,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.8788110017776489,0.4259200394153595,0.4047238826751709,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8422827124595642,0.3732871413230896,0.2627386152744293,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8270410895347595,0.3518917858600616,0.3355412483215332,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.721161425113678,0.2293622195720672,1.0455334186553955,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281494140625,297.309814453125,285.0175170898437,1.0,0.5905184745788574,0.7246645092964172,0.7246645092964172,1.0,1.0,-3.1361570358276367,1.4084872007369995,1.7276699542999268,0.6969655752182007,0.9942617416381836,0.9942617416381836,0.0,158.14193725585938,166.0,63232.375,0.0,2600.308349609375,1.0,279.14361572265625,283.103759765625,296.8692321777344,300.9014587402344,293.1499938964844,293.1499938964844,278.8500061035156,33232.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119967818260192,1.0,0.0,0.0,3.818224668502808,3.818249940872192,9.727835958983633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.994140625,0.0,1706.8414306640625,1895.4371337890625,0.0,3515.12548828125,0.9410544037818908,1.0,0.0,3.0,1.0,0.0
17921280,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7030260562896729,0.5632890462875366,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.8788110017776489,0.4259200394153595,0.4047238826751709,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8422827124595642,0.3732871413230896,0.2627386152744293,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8270410895347595,0.3518917858600616,0.3355412483215332,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.721161425113678,0.2293622195720672,1.0455334186553955,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281494140625,297.309814453125,285.0175170898437,1.0,0.5905184745788574,0.7246645092964172,0.7246645092964172,1.0,1.0,-3.1361570358276367,1.4084872007369995,1.7276699542999268,0.6969655752182007,0.9942617416381836,0.9942617416381836,0.0,158.14193725585938,166.0,63232.375,0.0,2600.308349609375,1.0,279.14361572265625,283.103759765625,296.8692321777344,300.9014587402344,293.1499938964844,293.1499938964844,278.8500061035156,33232.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119967818260192,1.0,0.0,0.0,3.818224668502808,3.818249940872192,9.727835958983633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.994140625,0.0,1706.8414306640625,1895.4371337890625,0.0,3515.12548828125,0.9410544037818908,1.0,0.0,3.0,1.0,0.0
17921340,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7033541798591614,0.5678496360778809,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.878362774848938,0.4284385442733764,0.4073884785175323,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407618999481201,0.3738363087177276,0.263355404138565,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258954882621765,0.3528900444507599,0.3367519378662109,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196840643882751,0.2295017391443252,1.0471584796905518,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.23095703125,297.2968444824219,284.9008483886719,1.0,0.5933912992477417,0.7215104103088379,0.7215104103088379,1.0,1.0,-3.1489975452423096,1.4132771492004397,1.7357202768325806,0.6989803314208984,0.8925857543945312,0.8925857543945312,0.0,160.20492553710938,169.0,64131.21875,0.0,2636.566162109375,1.0,278.8561706542969,282.9637756347656,296.8970031738281,301.0568542480469,293.1499938964844,293.1499938964844,279.1499938964844,38380.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209887981414796,1.0,0.0,0.0,3.729238986968994,3.729264259338379,9.27969551867136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.109375,0.0,1641.325439453125,1895.4371337890625,0.0,3598.28076171875,0.9247971177101136,1.0,0.0,3.0,1.0,0.0
17921400,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7033541798591614,0.5678496360778809,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.878362774848938,0.4284385442733764,0.4073884785175323,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407618999481201,0.3738363087177276,0.263355404138565,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258954882621765,0.3528900444507599,0.3367519378662109,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196840643882751,0.2295017391443252,1.0471584796905518,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.23095703125,297.2968444824219,284.9008483886719,1.0,0.5933912992477417,0.7215104103088379,0.7215104103088379,1.0,1.0,-3.1489975452423096,1.4132771492004397,1.7357202768325806,0.6989803314208984,0.8925857543945312,0.8925857543945312,0.0,160.20492553710938,169.0,64131.21875,0.0,2636.566162109375,1.0,278.8561706542969,282.9637756347656,296.8970031738281,301.0568542480469,293.1499938964844,293.1499938964844,279.1499938964844,38380.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209887981414796,1.0,0.0,0.0,3.729238986968994,3.729264259338379,9.27969551867136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.109375,0.0,1641.325439453125,1895.4371337890625,0.0,3598.28076171875,0.9247971177101136,1.0,0.0,3.0,1.0,0.0
17921460,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7045245170593262,0.5727489590644836,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247802734375,0.8779208064079285,0.4317215383052826,0.4102948009967804,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392685055732727,0.3751535713672638,0.2641328275203705,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8247341513633728,0.3544941246509552,0.3381232619285583,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181496024131775,0.2300182878971099,1.0491176843643188,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2383728027344,297.2940368652344,285.0235290527344,1.0,0.5965686440467834,0.7181122899055481,0.7181122899055481,1.0,1.0,-3.163316488265991,1.418635368347168,1.7446812391281128,0.701148509979248,1.0,1.0,0.0,162.45425415039062,157.0,63604.08984375,0.0,2677.04736328125,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8970031738281,293.1499938964844,293.1499938964844,278.8500061035156,33296.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148236513137816,1.0,0.0,0.0,3.8453660011291504,3.845391511917114,9.86662598734256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.4462890625,0.0,1740.2646484375,1895.4371337890625,0.0,3541.3134765625,0.9471640586853028,1.0,0.0,3.0,1.0,0.0
17921520,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7045245170593262,0.5727489590644836,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247802734375,0.8779208064079285,0.4317215383052826,0.4102948009967804,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392685055732727,0.3751535713672638,0.2641328275203705,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8247341513633728,0.3544941246509552,0.3381232619285583,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181496024131775,0.2300182878971099,1.0491176843643188,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2383728027344,297.2940368652344,285.0235290527344,1.0,0.5965686440467834,0.7181122899055481,0.7181122899055481,1.0,1.0,-3.163316488265991,1.418635368347168,1.7446812391281128,0.701148509979248,1.0,1.0,0.0,162.45425415039062,157.0,63604.08984375,0.0,2677.04736328125,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8970031738281,293.1499938964844,293.1499938964844,278.8500061035156,33296.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148236513137816,1.0,0.0,0.0,3.8453660011291504,3.845391511917114,9.86662598734256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.4462890625,0.0,1740.2646484375,1895.4371337890625,0.0,3541.3134765625,0.9471640586853028,1.0,0.0,3.0,1.0,0.0
17921580,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7049505114555359,0.5668579936027527,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.8828151822090149,0.4341465830802917,0.4127616882324219,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424713611602783,0.3756024241447449,0.2645904123783111,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281401991844177,0.3553882539272308,0.3391142785549164,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206278443336487,0.2300516664981842,1.0496822595596311,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396850585937,297.2829895019531,284.89117431640625,1.0,0.5947442650794983,0.7147141695022583,0.7147141695022583,1.0,1.0,-3.161649703979492,1.4163020849227903,1.7453477382659912,0.6996064782142639,0.8944578170776367,0.8944578170776367,0.0,160.41635131835938,160.0,64328.8359375,0.0,2662.722900390625,1.0,278.8568115234375,282.9472961425781,296.86383056640625,301.0428466796875,293.1499938964844,293.1499938964844,279.1499938964844,38525.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238904714584352,1.0,0.0,0.0,3.7568790912628174,3.756904602050781,9.417761930308188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.17578125,0.0,1674.8092041015625,1895.4371337890625,0.0,3625.017822265625,0.930931568145752,1.0,0.0,3.0,1.0,0.0
17921640,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7049505114555359,0.5668579936027527,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.8828151822090149,0.4341465830802917,0.4127616882324219,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424713611602783,0.3756024241447449,0.2645904123783111,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281401991844177,0.3553882539272308,0.3391142785549164,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206278443336487,0.2300516664981842,1.0496822595596311,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396850585937,297.2829895019531,284.89117431640625,1.0,0.5947442650794983,0.7147141695022583,0.7147141695022583,1.0,1.0,-3.161649703979492,1.4163020849227903,1.7453477382659912,0.6996064782142639,0.8944578170776367,0.8944578170776367,0.0,160.41635131835938,160.0,64328.8359375,0.0,2662.722900390625,1.0,278.8568115234375,282.9472961425781,296.86383056640625,301.0428466796875,293.1499938964844,293.1499938964844,279.1499938964844,38525.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238904714584352,1.0,0.0,0.0,3.7568790912628174,3.756904602050781,9.417761930308188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.17578125,0.0,1674.8092041015625,1895.4371337890625,0.0,3625.017822265625,0.930931568145752,1.0,0.0,3.0,1.0,0.0
17921700,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7065194845199585,0.5651741027832031,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184936523437,0.8845770955085754,0.4356615841388702,0.4139454662799835,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8434563875198364,0.3761342465877533,0.2647787034511566,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292443752288818,0.3560778796672821,0.3395605385303497,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213132381439209,0.2302155345678329,1.0497361421585083,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.2444152832031,297.28515625,285.02166748046875,1.0,0.5946853160858154,0.713015079498291,0.713015079498291,1.0,1.0,-3.161860227584839,1.415673017501831,1.7461872100830078,0.6987752318382263,0.9814640283584596,0.9814640283584596,0.0,159.85125732421875,160.0,63395.578125,0.0,2660.109375,1.0,279.1045837402344,283.0920715332031,296.8027038574219,300.8115234375,293.1499938964844,293.1499938964844,279.1499938964844,34488.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184701442718506,1.0,0.0,0.0,3.792994976043701,3.793020009994507,9.59970293479273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.205078125,0.0,1686.4007568359375,1895.4371337890625,0.0,3575.033203125,0.9379643201828004,1.0,0.0,3.0,1.0,0.0
17921760,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.708397388458252,0.56402587890625,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.8863146901130676,0.4373554289340973,0.4154820442199707,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.844465970993042,0.3768579661846161,0.2652377486228943,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8303347229957581,0.3569277226924896,0.3403067886829376,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7220016717910767,0.2305066585540771,1.0507988929748535,285.0122985839844,284.95001220703125,301.664306640625,293.81939697265625,299.25067138671875,297.29034423828125,285.0108642578125,1.0,0.5950048565864563,0.7113804817199707,0.7113804817199707,1.0,1.0,-3.1650500297546387,1.4164464473724363,1.7486037015914917,0.6988226175308228,1.0,1.0,0.0,159.5980224609375,163.0,63514.40234375,0.0,2665.083251953125,1.0,279.1437683105469,283.0829467773437,296.8020935058594,300.8570251464844,293.1499938964844,293.1499938964844,278.8500061035156,33596.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916921317577362,1.0,0.0,0.0,3.855553150177002,3.855578660964966,9.9189719549031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.3134765625,0.0,1755.1075439453125,1895.4371337890625,0.0,3560.719482421875,0.9497930407524108,1.0,0.0,3.0,1.0,0.0
17921820,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.709825873374939,0.5650622248649597,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.8876193761825562,0.4398165047168731,0.4180379211902618,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8445061445236206,0.3773408532142639,0.2657648026943207,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306774497032166,0.3578453958034515,0.3413850665092468,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218083739280701,0.2305749207735061,1.051829218864441,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535095214844,297.2841491699219,284.89532470703125,1.0,0.5964105129241943,0.7081112861633301,0.7081112861633301,1.0,1.0,-3.1725387573242188,1.4184722900390625,1.7540663480758667,0.6992319822311401,0.8942804932594299,0.8942804932594299,0.0,160.258544921875,166.0,64261.84375,0.0,2683.57763671875,1.0,278.8568420410156,282.9457397460937,296.822998046875,300.9932861328125,293.1499938964844,293.1499938964844,279.1499938964844,38641.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250664710998536,1.0,0.0,0.0,3.7540595531463614,3.754085063934326,9.403631793247768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.232421875,0.0,1672.3817138671875,1895.4371337890625,0.0,3635.83935546875,0.930609405040741,1.0,0.0,3.0,1.0,0.0
17921880,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.709825873374939,0.5650622248649597,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.8876193761825562,0.4398165047168731,0.4180379211902618,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8445061445236206,0.3773408532142639,0.2657648026943207,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306774497032166,0.3578453958034515,0.3413850665092468,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218083739280701,0.2305749207735061,1.051829218864441,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535095214844,297.2841491699219,284.89532470703125,1.0,0.5964105129241943,0.7081112861633301,0.7081112861633301,1.0,1.0,-3.1725387573242188,1.4184722900390625,1.7540663480758667,0.6992319822311401,0.8942804932594299,0.8942804932594299,0.0,160.258544921875,166.0,64261.84375,0.0,2683.57763671875,1.0,278.8568420410156,282.9457397460937,296.822998046875,300.9932861328125,293.1499938964844,293.1499938964844,279.1499938964844,38641.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250664710998536,1.0,0.0,0.0,3.7540595531463614,3.754085063934326,9.403631793247768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.232421875,0.0,1672.3817138671875,1895.4371337890625,0.0,3635.83935546875,0.930609405040741,1.0,0.0,3.0,1.0,0.0
17921940,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.711081326007843,0.566641628742218,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02984619140625,0.8879104852676392,0.4417280256748199,0.4196078777313232,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8440887928009033,0.3780567049980163,0.2660936117172241,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304519653320312,0.3587333858013153,0.3420403599739074,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.721300482749939,0.2308215945959091,1.0524024963378906,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2575378417969,297.2850341796875,285.0301208496094,1.0,0.5976160764694214,0.7061497569084167,0.7061497569084167,1.0,1.0,-3.178192615509033,1.4202265739440918,1.7579660415649414,0.6996697187423706,0.9932574033737184,0.9932574033737184,0.0,161.02069091796875,166.0,63460.75,0.0,2699.025146484375,1.0,279.1191711425781,283.09381103515625,296.7605895996094,300.7779846191406,293.1499938964844,293.1499938964844,279.1499938964844,33805.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189398884773254,1.0,0.0,0.0,3.813774585723877,3.8137998580932617,9.705173624752206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.7109375,0.0,1705.9642333984375,1895.4371337890625,0.0,3579.371826171875,0.9415873885154724,1.0,0.0,3.0,1.0,0.0
17922000,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.711969256401062,0.5675134062767029,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.8883790969848633,0.4430954456329345,0.4209012389183044,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8440853953361511,0.3786338567733764,0.2664995789527893,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8305392265319824,0.3594096004962921,0.3426824510097503,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7211785912513733,0.2310556918382644,1.0534539222717283,285.02069091796875,284.95001220703125,301.6993713378906,293.7814025878906,299.2607421875,297.2867126464844,285.01953125,1.0,0.5985918045043945,0.7048420906066895,0.7048420906066895,1.0,1.0,-3.183318614959717,1.4220236539840698,1.7612948417663574,0.7003012299537659,1.0,1.0,0.0,161.52626037597656,169.0,63597.33203125,0.0,2712.062255859375,1.0,279.1439208984375,283.08367919921875,296.7647399902344,300.8217163085937,293.1499938964844,293.1499938964844,278.8500061035156,33544.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918248414993286,1.0,0.0,0.0,3.8596091270446777,3.8596346378326416,9.939851679519052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.2900390625,0.0,1759.6806640625,1895.4371337890625,0.0,3572.984619140625,0.9505584836006165,1.0,0.0,3.0,1.0,0.0
