time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922060,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.711719810962677,0.5719513297080994,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.8879032731056213,0.4455674588680267,0.4235297739505768,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.842560887336731,0.3790946304798126,0.2670574486255646,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293660879135132,0.3602994978427887,0.3437947332859039,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196779251098633,0.2311169058084488,1.0546936988830566,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2591857910156,297.274658203125,284.8993530273437,1.0,0.6013089418411255,0.7014786005020142,0.7014786005020142,1.0,1.0,-3.1953165531158447,1.426030158996582,1.7692862749099731,0.7016779780387878,0.9024232625961304,0.9024232625961304,0.0,163.529541015625,172.0,64529.234375,0.0,2747.19140625,1.0,278.85675048828125,282.94049072265625,296.7872314453125,300.9715881347656,293.1499938964844,293.1499938964844,278.54998779296875,38293.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270552396774292,1.0,0.0,0.0,3.7744526863098153,3.774478435516357,9.506075571152904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7275390625,0.0,1693.8345947265625,1895.4371337890625,0.0,3654.1201171875,0.9348223209381104,1.0,0.0,3.0,1.0,0.0
17922120,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.711719810962677,0.5719513297080994,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.8879032731056213,0.4455674588680267,0.4235297739505768,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.842560887336731,0.3790946304798126,0.2670574486255646,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293660879135132,0.3602994978427887,0.3437947332859039,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196779251098633,0.2311169058084488,1.0546936988830566,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2591857910156,297.274658203125,284.8993530273437,1.0,0.6013089418411255,0.7014786005020142,0.7014786005020142,1.0,1.0,-3.1953165531158447,1.426030158996582,1.7692862749099731,0.7016779780387878,0.9024232625961304,0.9024232625961304,0.0,163.529541015625,172.0,64529.234375,0.0,2747.19140625,1.0,278.85675048828125,282.94049072265625,296.7872314453125,300.9715881347656,293.1499938964844,293.1499938964844,278.54998779296875,38293.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270552396774292,1.0,0.0,0.0,3.7744526863098153,3.774478435516357,9.506075571152904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7275390625,0.0,1693.8345947265625,1895.4371337890625,0.0,3654.1201171875,0.9348223209381104,1.0,0.0,3.0,1.0,0.0
17922180,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.7099859118461609,0.5779925584793091,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.8863211274147034,0.4479525685310364,0.4257794916629791,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8400103449821472,0.3794262409210205,0.2673000991344452,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8272212743759155,0.3610559701919555,0.34454146027565,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172858119010925,0.2310703694820404,1.0547465085983276,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.2559814453125,297.26055908203125,284.8951110839844,1.0,0.6042145490646362,0.6981151103973389,0.6981151103973389,1.0,1.0,-3.2065372467041016,1.429608941078186,1.776928186416626,0.7028042078018188,0.8403790593147278,0.8403790593147278,0.0,166.06283569335938,160.0,64748.83203125,0.0,2783.87744140625,1.0,278.5582580566406,282.9111022949219,296.7548522949219,300.965087890625,293.1499938964844,293.1499938964844,278.8500061035156,40339.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932157814502716,1.0,0.0,0.0,3.5541067123413086,3.5541305541992188,8.428576734331727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.0546875,0.0,1460.695556640625,1895.4371337890625,0.0,3700.90380859375,0.8879765272140503,1.0,0.0,3.0,1.0,0.0
17922240,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.7099859118461609,0.5779925584793091,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.8863211274147034,0.4479525685310364,0.4257794916629791,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8400103449821472,0.3794262409210205,0.2673000991344452,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8272212743759155,0.3610559701919555,0.34454146027565,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172858119010925,0.2310703694820404,1.0547465085983276,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.2559814453125,297.26055908203125,284.8951110839844,1.0,0.6042145490646362,0.6981151103973389,0.6981151103973389,1.0,1.0,-3.2065372467041016,1.429608941078186,1.776928186416626,0.7028042078018188,0.8403790593147278,0.8403790593147278,0.0,166.06283569335938,160.0,64748.83203125,0.0,2783.87744140625,1.0,278.5582580566406,282.9111022949219,296.7548522949219,300.965087890625,293.1499938964844,293.1499938964844,278.8500061035156,40339.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932157814502716,1.0,0.0,0.0,3.5541067123413086,3.5541305541992188,8.428576734331727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.0546875,0.0,1460.695556640625,1895.4371337890625,0.0,3700.90380859375,0.8879765272140503,1.0,0.0,3.0,1.0,0.0
17922300,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7100614905357361,0.5760893821716309,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8882697224617004,0.4495908617973327,0.4271081686019897,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8411520719528198,0.3800415396690368,0.2675698697566986,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284538984298706,0.3617927432060241,0.3450573682785034,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181166410446167,0.231279656291008,1.0550843477249146,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.25799560546875,297.2606201171875,285.0146179199219,1.0,0.603648841381073,0.6964333653450012,0.6964333653450012,1.0,1.0,-3.2072131633758545,1.4290186166763306,1.778194546699524,0.7023074626922607,0.9220333099365234,0.9220333099365234,0.0,165.45291137695312,160.0,63974.78515625,0.0,2781.9130859375,1.0,278.79931640625,283.04351806640625,296.6958923339844,300.7400207519531,293.1499938964844,293.1499938964844,278.8500061035156,34708.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258721470832824,1.0,0.0,0.0,3.5989885330200195,3.5990118980407715,8.642795137348003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.869140625,0.0,1467.622802734375,1895.4371337890625,0.0,3643.248046875,0.8948803544044495,1.0,0.0,3.0,1.0,0.0
17922360,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7111287713050842,0.5708938837051392,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.8921347260475159,0.4512903988361358,0.4286487996578216,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8440017700195312,0.3807297646999359,0.2680034637451172,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8313044309616089,0.3625931143760681,0.3457462191581726,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203653454780579,0.2315484583377838,1.0559332370758057,284.9945373535156,284.95001220703125,301.7441101074219,293.721435546875,299.2615966796875,297.2639465332031,284.99298095703125,1.0,0.6022404432296753,0.6947165131568909,0.6947165131568909,1.0,1.0,-3.2051947116851807,1.4271475076675415,1.7780470848083496,0.701025128364563,0.9275471568107604,0.9275471568107604,0.0,163.6080780029297,163.0,64010.51171875,0.0,2767.701171875,1.0,278.84234619140625,283.0271301269531,296.69781494140625,300.78570556640625,293.1499938964844,293.1499938964844,278.54998779296875,33969.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239043593406676,1.0,0.0,0.0,3.6572656631469727,3.657289266586304,8.924960184231168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.0537109375,0.0,1526.0426025390625,1895.4371337890625,0.0,3625.1455078125,0.9052478671073914,1.0,0.0,3.0,1.0,0.0
17922420,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7126902937889099,0.5683018565177917,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.8953651189804077,0.453866958618164,0.4312174022197723,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8457149863243103,0.3812621533870697,0.2684916257858276,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8332234621047974,0.3635130226612091,0.3467353582382202,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215691208839417,0.2316543012857437,1.056740164756775,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642822265625,297.262451171875,284.9140014648437,1.0,0.6024312973022461,0.6912828087806702,0.6912828087806702,1.0,1.0,-3.2079007625579834,1.4265750646591189,1.7813255786895752,0.6998730897903442,0.8487434387207031,0.8487434387207031,0.0,162.84690856933594,166.0,64402.28125,0.0,2769.074951171875,1.0,278.557861328125,282.927490234375,296.7166748046875,300.8981628417969,293.1499938964844,293.1499938964844,278.8500061035156,38762.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305716156959534,1.0,0.0,0.0,3.5223841667175293,3.522407531738281,8.278787504423235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3955078125,0.0,1415.7142333984375,1895.4371337890625,0.0,3686.37939453125,0.8795266151428223,1.0,0.0,3.0,1.0,0.0
17922480,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7126902937889099,0.5683018565177917,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.8953651189804077,0.453866958618164,0.4312174022197723,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8457149863243103,0.3812621533870697,0.2684916257858276,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8332234621047974,0.3635130226612091,0.3467353582382202,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215691208839417,0.2316543012857437,1.056740164756775,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642822265625,297.262451171875,284.9140014648437,1.0,0.6024312973022461,0.6912828087806702,0.6912828087806702,1.0,1.0,-3.2079007625579834,1.4265750646591189,1.7813255786895752,0.6998730897903442,0.8487434387207031,0.8487434387207031,0.0,162.84690856933594,166.0,64402.28125,0.0,2769.074951171875,1.0,278.557861328125,282.927490234375,296.7166748046875,300.8981628417969,293.1499938964844,293.1499938964844,278.8500061035156,38762.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305716156959534,1.0,0.0,0.0,3.5223841667175293,3.522407531738281,8.278787504423235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3955078125,0.0,1415.7142333984375,1895.4371337890625,0.0,3686.37939453125,0.8795266151428223,1.0,0.0,3.0,1.0,0.0
17922540,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7150253653526306,0.5685207843780518,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.8973135948181152,0.4571397006511688,0.434121310710907,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8463258147239685,0.3824661374092102,0.2692034244537353,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.834049642086029,0.3649764358997345,0.3479734659194946,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218224406242371,0.2321118414402008,1.0583330392837524,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2708740234375,297.2680969238281,285.00152587890625,1.0,0.6037857532501221,0.6878490447998047,0.6878490447998047,1.0,1.0,-3.2159087657928467,1.4284168481826782,1.7874919176101685,0.7000625729560852,0.9353936314582824,0.9353936314582824,0.0,163.2646942138672,169.0,63872.46875,0.0,2787.75390625,1.0,278.84149169921875,283.03033447265625,296.6634521484375,300.73748779296875,293.1499938964844,293.1499938964844,278.54998779296875,33376.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235527515411376,1.0,0.0,0.0,3.645516395568848,3.6455397605896,8.86770806118875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5234375,0.0,1508.583251953125,1895.4371337890625,0.0,3621.908447265625,0.902401089668274,1.0,0.0,3.0,1.0,0.0
17922600,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7150253653526306,0.5685207843780518,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.8973135948181152,0.4571397006511688,0.434121310710907,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8463258147239685,0.3824661374092102,0.2692034244537353,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.834049642086029,0.3649764358997345,0.3479734659194946,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218224406242371,0.2321118414402008,1.0583330392837524,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2708740234375,297.2680969238281,285.00152587890625,1.0,0.6037857532501221,0.6878490447998047,0.6878490447998047,1.0,1.0,-3.2159087657928467,1.4284168481826782,1.7874919176101685,0.7000625729560852,0.9353936314582824,0.9353936314582824,0.0,163.2646942138672,169.0,63872.46875,0.0,2787.75390625,1.0,278.84149169921875,283.03033447265625,296.6634521484375,300.73748779296875,293.1499938964844,293.1499938964844,278.54998779296875,33376.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235527515411376,1.0,0.0,0.0,3.645516395568848,3.6455397605896,8.86770806118875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5234375,0.0,1508.583251953125,1895.4371337890625,0.0,3621.908447265625,0.902401089668274,1.0,0.0,3.0,1.0,0.0
17922660,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7149882912635803,0.5716304779052734,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.8974553942680359,0.4596368670463562,0.4366965591907501,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8453198075294495,0.3828785419464111,0.2696686089038849,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333598971366882,0.3657927811145782,0.3489495515823364,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207885384559631,0.2321553528308868,1.0592703819274902,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2703857421875,297.2611389160156,284.91473388671875,1.0,0.6059142351150513,0.6845952272415161,0.6845952272415161,1.0,1.0,-3.2256059646606445,1.431063175201416,1.794542908668518,0.7008296251296997,0.8545831441879272,0.8545831441879272,0.0,164.7406463623047,172.0,64518.07421875,0.0,2815.8134765625,1.0,278.55780029296875,282.9205627441406,296.6832580566406,300.8688659667969,293.1499938964844,293.1499938964844,278.8500061035156,38342.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931450366973877,1.0,0.0,0.0,3.5341691970825195,3.5341925621032715,8.334277481480967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.87109375,0.0,1425.04638671875,1895.4371337890625,0.0,3694.42822265625,0.8817474842071533,1.0,0.0,3.0,1.0,0.0
17922720,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7149882912635803,0.5716304779052734,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.8974553942680359,0.4596368670463562,0.4366965591907501,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8453198075294495,0.3828785419464111,0.2696686089038849,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333598971366882,0.3657927811145782,0.3489495515823364,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207885384559631,0.2321553528308868,1.0592703819274902,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2703857421875,297.2611389160156,284.91473388671875,1.0,0.6059142351150513,0.6845952272415161,0.6845952272415161,1.0,1.0,-3.2256059646606445,1.431063175201416,1.794542908668518,0.7008296251296997,0.8545831441879272,0.8545831441879272,0.0,164.7406463623047,172.0,64518.07421875,0.0,2815.8134765625,1.0,278.55780029296875,282.9205627441406,296.6832580566406,300.8688659667969,293.1499938964844,293.1499938964844,278.8500061035156,38342.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931450366973877,1.0,0.0,0.0,3.5341691970825195,3.5341925621032715,8.334277481480967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.87109375,0.0,1425.04638671875,1895.4371337890625,0.0,3694.42822265625,0.8817474842071533,1.0,0.0,3.0,1.0,0.0
17922780,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7153003811836243,0.575445830821991,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.8974400162696838,0.4628636837005615,0.4395894110202789,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8442023992538452,0.3839936256408691,0.2703424990177154,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325204253196716,0.3671711087226867,0.3501439094543457,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196071743965149,0.2325571030378341,1.060808181762695,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.2615051269531,285.0048828125,1.0,0.608561098575592,0.6813414096832275,0.6813414096832275,1.0,1.0,-3.237762928009033,1.4348101615905762,1.8029528856277464,0.7020983695983887,0.9444785118103028,0.9444785118103028,0.0,166.5660400390625,175.0,64111.75390625,0.0,2851.072265625,1.0,278.84161376953125,283.025146484375,296.6291809082031,300.7159423828125,293.1499938964844,293.1499938964844,278.54998779296875,33151.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253321290016174,1.0,0.0,0.0,3.6639442443847656,3.6639678478240967,8.957586032920517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.765625,0.0,1527.3394775390625,1895.4371337890625,0.0,3638.282958984375,0.9063901305198668,1.0,0.0,3.0,1.0,0.0
17922840,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7153003811836243,0.575445830821991,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.8974400162696838,0.4628636837005615,0.4395894110202789,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8442023992538452,0.3839936256408691,0.2703424990177154,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325204253196716,0.3671711087226867,0.3501439094543457,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196071743965149,0.2325571030378341,1.060808181762695,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.2615051269531,285.0048828125,1.0,0.608561098575592,0.6813414096832275,0.6813414096832275,1.0,1.0,-3.237762928009033,1.4348101615905762,1.8029528856277464,0.7020983695983887,0.9444785118103028,0.9444785118103028,0.0,166.5660400390625,175.0,64111.75390625,0.0,2851.072265625,1.0,278.84161376953125,283.025146484375,296.6291809082031,300.7159423828125,293.1499938964844,293.1499938964844,278.54998779296875,33151.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253321290016174,1.0,0.0,0.0,3.6639442443847656,3.6639678478240967,8.957586032920517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.765625,0.0,1527.3394775390625,1895.4371337890625,0.0,3638.282958984375,0.9063901305198668,1.0,0.0,3.0,1.0,0.0
17922900,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.714539647102356,0.5777814388275146,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87908935546875,0.8971953988075256,0.4641393721103668,0.441023588180542,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8434457182884216,0.3842199742794037,0.2706743776798248,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8319104313850403,0.3675906658172607,0.3507380783557892,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188620567321777,0.2325931638479232,1.0616376399993896,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2735290527344,297.2575378417969,284.87725830078125,1.0,0.6100423336029053,0.6797145009040833,0.6797145009040833,1.0,1.0,-3.2444090843200684,1.4369165897369385,1.80749261379242,0.7028890252113342,0.8578048348426819,0.8578048348426819,0.0,167.65623474121094,175.0,65042.59375,0.0,2870.95654296875,1.0,278.5973205566406,282.88043212890625,296.66998291015625,300.9291687011719,293.1499938964844,293.1499938964844,278.54998779296875,37454.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317419528961182,1.0,0.0,0.0,3.6333138942718506,3.633338212966919,8.808443112684472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.958984375,0.0,1525.519775390625,1895.4371337890625,0.0,3697.097412109375,0.9003965854644775,1.0,0.0,3.0,1.0,0.0
17922960,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.713297426700592,0.5809248089790344,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8963142037391663,0.4653100371360779,0.4421567916870117,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.842100977897644,0.3843268156051636,0.2707798779010772,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307592272758484,0.3679049611091614,0.3510796725749969,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176254391670227,0.232541337609291,1.061664581298828,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.27215576171875,297.252197265625,284.9135437011719,1.0,0.611531138420105,0.6779665946960449,0.6779665946960449,1.0,1.0,-3.250122547149658,1.4385035037994385,1.8116189241409304,0.7033441662788391,0.8609962463378906,0.8609962463378906,0.0,168.98728942871094,163.0,64877.24609375,0.0,2890.296142578125,1.0,278.55780029296875,282.9100646972656,296.649169921875,300.8561706542969,293.1499938964844,293.1499938964844,278.8500061035156,38217.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933919072151184,1.0,0.0,0.0,3.561990976333618,3.562014579772949,8.466012673125078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1669921875,0.0,1453.6336669921875,1895.4371337890625,0.0,3717.010498046875,0.8877688050270081,1.0,0.0,3.0,1.0,0.0
17923020,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.713363528251648,0.5743994116783142,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.9016734957695008,0.46845144033432,0.4448403120040893,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8456242084503174,0.3853323757648468,0.2712810933589935,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.834391713142395,0.3691655695438385,0.3520339131355285,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202977538108826,0.2328328937292099,1.0621006488800049,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.27569580078125,297.25360107421875,284.99609375,1.0,0.6095240116119385,0.6744707822799683,0.6744707822799683,1.0,1.0,-3.24780011177063,1.4351612329483032,1.8126388788223269,0.7009971141815186,0.9442757368087769,0.9442757368087769,0.0,166.67811584472656,166.0,64236.8046875,0.0,2872.6240234375,1.0,278.841796875,283.0115661621094,296.5932922363281,300.6939697265625,293.1499938964844,293.1499938964844,278.54998779296875,33416.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279381036758424,1.0,0.0,0.0,3.6837198734283447,3.683743715286255,9.054541578734644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.150390625,0.0,1551.495849609375,1895.4371337890625,0.0,3662.2275390625,0.9109475016593932,1.0,0.0,3.0,1.0,0.0
17923080,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.713363528251648,0.5743994116783142,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.9016734957695008,0.46845144033432,0.4448403120040893,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8456242084503174,0.3853323757648468,0.2712810933589935,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.834391713142395,0.3691655695438385,0.3520339131355285,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202977538108826,0.2328328937292099,1.0621006488800049,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.27569580078125,297.25360107421875,284.99609375,1.0,0.6095240116119385,0.6744707822799683,0.6744707822799683,1.0,1.0,-3.24780011177063,1.4351612329483032,1.8126388788223269,0.7009971141815186,0.9442757368087769,0.9442757368087769,0.0,166.67811584472656,166.0,64236.8046875,0.0,2872.6240234375,1.0,278.841796875,283.0115661621094,296.5932922363281,300.6939697265625,293.1499938964844,293.1499938964844,278.54998779296875,33416.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279381036758424,1.0,0.0,0.0,3.6837198734283447,3.683743715286255,9.054541578734644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.150390625,0.0,1551.495849609375,1895.4371337890625,0.0,3662.2275390625,0.9109475016593932,1.0,0.0,3.0,1.0,0.0
17923140,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7136228084564209,0.5722430944442749,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765563964844,0.904049813747406,0.4700685441493988,0.446563184261322,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8469152450561523,0.385511189699173,0.2715569138526916,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8358042240142822,0.36961230635643,0.3526166677474975,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7212039232254028,0.2327915430068969,1.062352418899536,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.27618408203125,297.25079345703125,284.88116455078125,1.0,0.6094793081283569,0.6720935702323914,0.6720935702323914,1.0,1.0,-3.248602867126465,1.434016466140747,1.8145864009857176,0.6996599435806274,0.8485032916069031,0.8485032916069031,0.0,165.9778594970703,166.0,64770.5625,0.0,2870.439208984375,1.0,278.5741577148437,282.8799743652344,296.6280822753906,300.8623046875,293.1499938964844,293.1499938964844,278.54998779296875,39558.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350738525390624,1.0,0.0,0.0,3.5901002883911133,3.5901243686676025,8.600158594163076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.9501953125,0.0,1493.7320556640625,1895.4371337890625,0.0,3727.55908203125,0.8936387300491333,1.0,0.0,3.0,1.0,0.0
17923200,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7136845588684082,0.5722587704658508,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.9045195579528807,0.4708464741706848,0.4472382366657257,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8469342589378357,0.3856012225151062,0.2715833783149719,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.83591628074646,0.3698240220546722,0.3527775406837463,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.72115159034729,0.2327649295330047,1.062135934829712,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.2763977050781,297.2493591308594,284.90625,1.0,0.6096299290657043,0.6709749102592468,0.6709749102592468,1.0,1.0,-3.249396800994873,1.4336549043655396,1.815742015838623,0.6991549730300903,0.8551825284957886,0.8551825284957886,0.0,166.01866149902344,169.0,64681.87890625,0.0,2872.33154296875,1.0,278.5575866699219,282.901611328125,296.6094665527344,300.80816650390625,293.1499938964844,293.1499938964844,278.8500061035156,38735.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935457706451416,1.0,0.0,0.0,3.5579607486724854,3.5579843521118164,8.446865535916004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3837890625,0.0,1453.1143798828125,1895.4371337890625,0.0,3731.063232421875,0.8872952461242676,1.0,0.0,3.0,1.0,0.0
17923260,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7148970365524292,0.5726867318153381,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.906296968460083,0.4740611612796783,0.4500561654567718,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8473141193389893,0.3866519033908844,0.2721676826477051,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8365016579627991,0.3711177408695221,0.3538322150707245,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7211982607841492,0.2331107258796692,1.063149333000183,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2821960449219,297.2530517578125,284.9996337890625,1.0,0.6108808517456055,0.6677237153053284,0.6677237153053284,1.0,1.0,-3.2564821243286133,1.4347881078720093,1.8216938972473145,0.6987722516059875,0.9428967833518982,0.9428967833518982,0.0,166.46926879882812,172.0,64110.24609375,0.0,2889.701416015625,1.0,278.8417358398437,283.0111083984375,296.5562438964844,300.6436462402344,293.1499938964844,293.1499938964844,278.54998779296875,33455.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284116625785828,1.0,0.0,0.0,3.6761090755462646,3.676132917404175,9.017165893965284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.587890625,0.0,1543.2362060546875,1895.4371337890625,0.0,3666.57373046875,0.9093450903892516,1.0,0.0,3.0,1.0,0.0
17923320,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7148970365524292,0.5726867318153381,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.906296968460083,0.4740611612796783,0.4500561654567718,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8473141193389893,0.3866519033908844,0.2721676826477051,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8365016579627991,0.3711177408695221,0.3538322150707245,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7211982607841492,0.2331107258796692,1.063149333000183,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2821960449219,297.2530517578125,284.9996337890625,1.0,0.6108808517456055,0.6677237153053284,0.6677237153053284,1.0,1.0,-3.2564821243286133,1.4347881078720093,1.8216938972473145,0.6987722516059875,0.9428967833518982,0.9428967833518982,0.0,166.46926879882812,172.0,64110.24609375,0.0,2889.701416015625,1.0,278.8417358398437,283.0111083984375,296.5562438964844,300.6436462402344,293.1499938964844,293.1499938964844,278.54998779296875,33455.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284116625785828,1.0,0.0,0.0,3.6761090755462646,3.676132917404175,9.017165893965284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.587890625,0.0,1543.2362060546875,1895.4371337890625,0.0,3666.57373046875,0.9093450903892516,1.0,0.0,3.0,1.0,0.0
17923380,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7138314247131348,0.5758618116378784,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.9063241481781006,0.4765080213546753,0.4525893032550812,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461979031562805,0.3869451582431793,0.2725504338741302,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356779217720032,0.3717915713787079,0.3546750545501709,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200636863708496,0.2330671846866607,1.0637080669403076,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2472229003906,284.9115600585937,1.0,0.6129106879234314,0.6644724607467651,0.6644724607467651,1.0,1.0,-3.2654929161071777,1.4367403984069824,1.8287525177001955,0.698867678642273,0.8592754602432251,0.8592754602432251,0.0,167.9441375732422,175.0,64764.00390625,0.0,2916.9033203125,1.0,278.5575866699219,282.89990234375,296.5802001953125,300.77899169921875,293.1499938964844,293.1499938964844,278.8500061035156,38432.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361146688461304,1.0,0.0,0.0,3.563983917236328,3.564007520675659,8.475488471049175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1005859375,0.0,1457.330810546875,1895.4371337890625,0.0,3737.057861328125,0.8883974552154541,1.0,0.0,3.0,1.0,0.0
17923440,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7138314247131348,0.5758618116378784,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.9063241481781006,0.4765080213546753,0.4525893032550812,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461979031562805,0.3869451582431793,0.2725504338741302,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356779217720032,0.3717915713787079,0.3546750545501709,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200636863708496,0.2330671846866607,1.0637080669403076,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2472229003906,284.9115600585937,1.0,0.6129106879234314,0.6644724607467651,0.6644724607467651,1.0,1.0,-3.2654929161071777,1.4367403984069824,1.8287525177001955,0.698867678642273,0.8592754602432251,0.8592754602432251,0.0,167.9441375732422,175.0,64764.00390625,0.0,2916.9033203125,1.0,278.5575866699219,282.89990234375,296.5802001953125,300.77899169921875,293.1499938964844,293.1499938964844,278.8500061035156,38432.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361146688461304,1.0,0.0,0.0,3.563983917236328,3.564007520675659,8.475488471049175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1005859375,0.0,1457.330810546875,1895.4371337890625,0.0,3737.057861328125,0.8883974552154541,1.0,0.0,3.0,1.0,0.0
17923500,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.713507890701294,0.5779421925544739,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9060799479484558,0.478070855140686,0.4538823366165161,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8454211354255676,0.3874073922634125,0.2727487683296203,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350485563278198,0.3723811507225036,0.3550991415977478,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7192885875701904,0.2331911325454712,1.063920497894287,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2853698730469,297.2474670410156,285.0238647460937,1.0,0.6141070127487183,0.6628468632698059,0.6628468632698059,1.0,1.0,-3.270549774169922,1.437954068183899,1.832595705986023,0.6989749073982239,0.9399694204330444,0.9399694204330444,0.0,168.87371826171875,175.0,64091.34375,0.0,2932.800537109375,1.0,278.7997436523437,283.0244445800781,296.52606201171875,300.5702209472656,293.1499938964844,293.1499938964844,278.8500061035156,33789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308326244354248,1.0,0.0,0.0,3.6214137077331534,3.621437072753906,8.750836855142552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.943359375,0.0,1485.18408203125,1895.4371337890625,0.0,3688.770751953125,0.8989220261573792,1.0,0.0,3.0,1.0,0.0
17923560,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.713217556476593,0.5797278881072998,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.90620619058609,0.4797337353229522,0.4554621577262878,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8449916839599609,0.3879773020744324,0.2731554210186004,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8347249031066895,0.3730621635913849,0.3557543754577636,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187852263450623,0.233388066291809,1.0648558139801023,285.0071716308594,284.95001220703125,301.8851623535156,293.54644775390625,299.2884521484375,297.2489318847656,285.0057067871094,1.0,0.6154605746269226,0.6611393094062805,0.6611393094062805,1.0,1.0,-3.2769968509674072,1.4397376775741575,1.837259292602539,0.6993556618690491,0.9518039226531982,0.9518039226531982,0.0,169.76536560058594,163.0,64325.734375,0.0,2951.48828125,1.0,278.8426208496094,283.0089416503906,296.53057861328125,300.6281433105469,293.1499938964844,293.1499938964844,278.54998779296875,33132.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929578423500061,1.0,0.0,0.0,3.691991090774536,3.6920151710510254,9.095248856283432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.4765625,0.0,1558.6859130859375,1895.4371337890625,0.0,3677.2763671875,0.9125049114227296,1.0,0.0,3.0,1.0,0.0
17923620,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7117669582366943,0.5732780694961548,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.9116480350494384,0.4820865988731384,0.4578170776367187,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482555150985718,0.3881642520427704,0.2733944058418274,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381268382072449,0.3736268877983093,0.3563975691795349,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.721243143081665,0.2332412600517273,1.0644580125808716,284.9024963378906,284.95001220703125,301.9033203125,293.53497314453125,299.2895812988281,297.24346923828125,284.90362548828125,1.0,0.6131563782691956,0.6577242016792297,0.6577242016792297,1.0,1.0,-3.2726850509643555,1.4351961612701416,1.8374888896942136,0.6962341070175171,0.8583627939224243,0.8583627939224243,0.0,167.3992462158203,166.0,64821.59375,0.0,2929.093505859375,1.0,278.55743408203125,282.8876953125,296.5567932128906,300.7643737792969,293.1499938964844,293.1499938964844,278.8500061035156,38674.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937645435333252,1.0,0.0,0.0,3.577016115188598,3.5770397186279297,8.537585358681099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.47265625,0.0,1473.084716796875,1895.4371337890625,0.0,3751.013671875,0.891335666179657,1.0,0.0,3.0,1.0,0.0
17923680,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7117669582366943,0.5732780694961548,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.9116480350494384,0.4820865988731384,0.4578170776367187,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482555150985718,0.3881642520427704,0.2733944058418274,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381268382072449,0.3736268877983093,0.3563975691795349,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.721243143081665,0.2332412600517273,1.0644580125808716,284.9024963378906,284.95001220703125,301.9033203125,293.53497314453125,299.2895812988281,297.24346923828125,284.90362548828125,1.0,0.6131563782691956,0.6577242016792297,0.6577242016792297,1.0,1.0,-3.2726850509643555,1.4351961612701416,1.8374888896942136,0.6962341070175171,0.8583627939224243,0.8583627939224243,0.0,167.3992462158203,166.0,64821.59375,0.0,2929.093505859375,1.0,278.55743408203125,282.8876953125,296.5567932128906,300.7643737792969,293.1499938964844,293.1499938964844,278.8500061035156,38674.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937645435333252,1.0,0.0,0.0,3.577016115188598,3.5770397186279297,8.537585358681099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.47265625,0.0,1473.084716796875,1895.4371337890625,0.0,3751.013671875,0.891335666179657,1.0,0.0,3.0,1.0,0.0
17923740,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7132455706596375,0.5700234174728394,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.915651798248291,0.485260009765625,0.4605290591716766,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502855896949768,0.3891280591487884,0.2738706171512604,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.84029620885849,0.3748248517513275,0.3572985231876373,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226142287254333,0.2335205823183059,1.0648590326309204,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2968139648437,297.247314453125,284.99676513671875,1.0,0.613056480884552,0.6543091535568237,0.6543091535568237,1.0,1.0,-3.2741501331329346,1.4333577156066897,1.840792417526245,0.69390469789505,0.9439477920532228,0.9439477920532228,0.0,166.34873962402344,169.0,64134.46484375,0.0,2926.364013671875,1.0,278.84185791015625,282.9992980957031,296.5061340332031,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33588.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303216934204102,1.0,0.0,0.0,3.688035726547241,3.6880598068237305,9.075771458810776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.8583984375,0.0,1557.6707763671875,1895.4371337890625,0.0,3684.089599609375,0.9121091961860656,1.0,0.0,3.0,1.0,0.0
17923800,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7132455706596375,0.5700234174728394,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.915651798248291,0.485260009765625,0.4605290591716766,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502855896949768,0.3891280591487884,0.2738706171512604,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.84029620885849,0.3748248517513275,0.3572985231876373,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226142287254333,0.2335205823183059,1.0648590326309204,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2968139648437,297.247314453125,284.99676513671875,1.0,0.613056480884552,0.6543091535568237,0.6543091535568237,1.0,1.0,-3.2741501331329346,1.4333577156066897,1.840792417526245,0.69390469789505,0.9439477920532228,0.9439477920532228,0.0,166.34873962402344,169.0,64134.46484375,0.0,2926.364013671875,1.0,278.84185791015625,282.9992980957031,296.5061340332031,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33588.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303216934204102,1.0,0.0,0.0,3.688035726547241,3.6880598068237305,9.075771458810776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.8583984375,0.0,1557.6707763671875,1895.4371337890625,0.0,3684.089599609375,0.9121091961860656,1.0,0.0,3.0,1.0,0.0
17923860,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7127759456634521,0.5709044337272644,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.9169906973838806,0.48768350481987,0.4630068242549896,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501796126365662,0.389364629983902,0.2741878628730774,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404371738433838,0.3754294812679291,0.3580413162708282,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223209738731384,0.2334491461515426,1.065119385719299,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3003845214844,297.2430725097656,284.90936279296875,1.0,0.6141507029533386,0.6510878205299377,0.6510878205299377,1.0,1.0,-3.279776334762573,1.433479905128479,1.846296548843384,0.6928324103355408,0.8588874340057373,0.8588874340057373,0.0,166.8914337158203,172.0,64717.01171875,0.0,2941.362548828125,1.0,278.5575256347656,282.8895263671875,296.5351867675781,300.7299194335937,293.1499938964844,293.1499938964844,278.8500061035156,38588.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374540448188782,1.0,0.0,0.0,3.569751977920532,3.5697758197784424,8.502945547661511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.44921875,0.0,1464.6495361328125,1895.4371337890625,0.0,3749.269775390625,0.8897976279258728,1.0,0.0,3.0,1.0,0.0
