time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923920,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7127759456634521,0.5709044337272644,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.9169906973838806,0.48768350481987,0.4630068242549896,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501796126365662,0.389364629983902,0.2741878628730774,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404371738433838,0.3754294812679291,0.3580413162708282,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223209738731384,0.2334491461515426,1.065119385719299,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3003845214844,297.2430725097656,284.90936279296875,1.0,0.6141507029533386,0.6510878205299377,0.6510878205299377,1.0,1.0,-3.279776334762573,1.433479905128479,1.846296548843384,0.6928324103355408,0.8588874340057373,0.8588874340057373,0.0,166.8914337158203,172.0,64717.01171875,0.0,2941.362548828125,1.0,278.5575256347656,282.8895263671875,296.5351867675781,300.7299194335937,293.1499938964844,293.1499938964844,278.8500061035156,38588.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374540448188782,1.0,0.0,0.0,3.569751977920532,3.5697758197784424,8.502945547661511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.44921875,0.0,1464.6495361328125,1895.4371337890625,0.0,3749.269775390625,0.8897976279258728,1.0,0.0,3.0,1.0,0.0
17923980,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7127506732940674,0.5731989145278931,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.917747437953949,0.4909213185310364,0.4658679068088531,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8496462106704712,0.3903619349002838,0.2747538387775421,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8401246070861816,0.3766548335552215,0.3590562641620636,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216265797615051,0.2337606549263,1.0661171674728394,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3088684082031,297.2460327148437,285.0048522949219,1.0,0.6160735487937927,0.6478665471076965,0.6478665471076965,1.0,1.0,-3.289070606231689,1.4352388381958008,1.853831768035889,0.6924875974655151,0.950856626033783,0.950856626033783,0.0,168.068115234375,175.0,64232.9609375,0.0,2967.80859375,1.0,278.84185791015625,283.00054931640625,296.4931030273437,300.5828552246094,293.1499938964844,293.1499938964844,278.54998779296875,33296.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303389191627502,1.0,0.0,0.0,3.692730188369751,3.692754030227661,9.098890245695656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.103515625,0.0,1560.768310546875,1895.4371337890625,0.0,3684.247314453125,0.9129969477653505,1.0,0.0,3.0,1.0,0.0
17924040,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7127506732940674,0.5731989145278931,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.917747437953949,0.4909213185310364,0.4658679068088531,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8496462106704712,0.3903619349002838,0.2747538387775421,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8401246070861816,0.3766548335552215,0.3590562641620636,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216265797615051,0.2337606549263,1.0661171674728394,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3088684082031,297.2460327148437,285.0048522949219,1.0,0.6160735487937927,0.6478665471076965,0.6478665471076965,1.0,1.0,-3.289070606231689,1.4352388381958008,1.853831768035889,0.6924875974655151,0.950856626033783,0.950856626033783,0.0,168.068115234375,175.0,64232.9609375,0.0,2967.80859375,1.0,278.84185791015625,283.00054931640625,296.4931030273437,300.5828552246094,293.1499938964844,293.1499938964844,278.54998779296875,33296.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303389191627502,1.0,0.0,0.0,3.692730188369751,3.692754030227661,9.098890245695656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.103515625,0.0,1560.768310546875,1895.4371337890625,0.0,3684.247314453125,0.9129969477653505,1.0,0.0,3.0,1.0,0.0
17924100,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7118033170700073,0.5749720931053162,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.9177368879318236,0.4921843707561493,0.4672950208187103,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8490889668464661,0.3905297219753265,0.2750422060489654,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396891951560974,0.3769977688789367,0.3595746755599975,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210577130317688,0.2337544411420822,1.0667296648025513,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3114013671875,297.2440185546875,284.8766784667969,1.0,0.6172791123390198,0.6462559103965759,0.6462559103965759,1.0,1.0,-3.2946274280548096,1.4364995956420898,1.85812783241272,0.6925445795059204,0.8637809753417969,0.8637809753417969,0.0,168.91358947753906,175.0,65179.66015625,0.0,2984.477294921875,1.0,278.5966796875,282.8549194335937,296.54150390625,300.803466796875,293.1499938964844,293.1499938964844,278.54998779296875,37465.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363356828689576,1.0,0.0,0.0,3.662566184997559,3.662590503692627,8.950849519351323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.3544921875,0.0,1558.1964111328125,1895.4371337890625,0.0,3739.073974609375,0.9069896936416626,1.0,0.0,3.0,1.0,0.0
17924160,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7103415727615356,0.5777005553245544,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.9169030785560608,0.4933311939239502,0.4684017300605774,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8478564620018005,0.3905699849128723,0.275099515914917,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386303186416626,0.3772289156913757,0.3598344027996063,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7199385762214661,0.2336502075195312,1.066517353057861,284.91015625,284.95001220703125,301.9927062988281,293.5074462890625,299.31329345703125,297.2406311035156,284.9117736816406,1.0,0.6185328960418701,0.6445644497871399,0.6445644497871399,1.0,1.0,-3.299365758895874,1.4373021125793457,1.8620636463165283,0.6923086047172546,0.8655914068222046,0.8655914068222046,0.0,170.052001953125,163.0,64999.76953125,0.0,3001.084716796875,1.0,278.5575561523437,282.8833923339844,296.5286560058594,300.7380065917969,293.1499938964844,293.1499938964844,278.8500061035156,38297.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93814617395401,1.0,0.0,0.0,3.590278387069702,3.5903022289276123,8.601011813880177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.1767578125,0.0,1484.640625,1895.4371337890625,0.0,3755.574951171875,0.8940791487693787,1.0,0.0,3.0,1.0,0.0
17924220,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7098875641822815,0.5705024600028992,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.9233812689781188,0.4964863359928131,0.4710685908794403,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8516982197761536,0.3914742171764374,0.2755136489868164,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425489664077759,0.3783572018146515,0.3606420755386352,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227636575698853,0.2338495403528213,1.066460371017456,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.32257080078125,297.2434387207031,284.9980773925781,1.0,0.6161597967147827,0.6411815881729126,0.6411815881729126,1.0,1.0,-3.295339584350586,1.432584524154663,1.8627551794052124,0.688757061958313,0.9522464871406556,0.9522464871406556,0.0,167.4407196044922,166.0,64351.1015625,0.0,2977.730224609375,1.0,278.84283447265625,282.9891967773437,296.4880676269531,300.58990478515625,293.1499938964844,293.1499938964844,278.54998779296875,33365.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312636256217957,1.0,0.0,0.0,3.711681604385376,3.711705684661865,9.192522156808992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.25,0.0,1582.839599609375,1895.4371337890625,0.0,3692.71826171875,0.9169721603393556,1.0,0.0,3.0,1.0,0.0
17924280,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7098875641822815,0.5705024600028992,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.9233812689781188,0.4964863359928131,0.4710685908794403,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8516982197761536,0.3914742171764374,0.2755136489868164,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425489664077759,0.3783572018146515,0.3606420755386352,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227636575698853,0.2338495403528213,1.066460371017456,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.32257080078125,297.2434387207031,284.9980773925781,1.0,0.6161597967147827,0.6411815881729126,0.6411815881729126,1.0,1.0,-3.295339584350586,1.432584524154663,1.8627551794052124,0.688757061958313,0.9522464871406556,0.9522464871406556,0.0,167.4407196044922,166.0,64351.1015625,0.0,2977.730224609375,1.0,278.84283447265625,282.9891967773437,296.4880676269531,300.58990478515625,293.1499938964844,293.1499938964844,278.54998779296875,33365.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312636256217957,1.0,0.0,0.0,3.711681604385376,3.711705684661865,9.192522156808992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.25,0.0,1582.839599609375,1895.4371337890625,0.0,3692.71826171875,0.9169721603393556,1.0,0.0,3.0,1.0,0.0
17924340,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.7096478939056396,0.5679634809494019,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.9264181852340698,0.4982527792453766,0.4729434847831726,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8531550765037537,0.3915753960609436,0.2757385075092315,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441295027732849,0.3787356913089752,0.361164391040802,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7237520813941956,0.2337386459112167,1.066384196281433,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.32733154296875,297.2402648925781,284.8891296386719,1.0,0.6159327030181885,0.6386106014251709,0.6386106014251709,1.0,1.0,-3.2953362464904785,1.4304064512252808,1.8649297952651973,0.6864271759986877,0.8573839068412781,0.8573839068412781,0.0,166.57412719726562,166.0,64910.953125,0.0,2972.873291015625,1.0,278.5676574707031,282.8620910644531,296.5339050292969,300.7611999511719,293.1499938964844,293.1499938964844,278.54998779296875,39418.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382450580596924,1.0,0.0,0.0,3.608339548110962,3.608363628387451,8.687765102877165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.0712890625,0.0,1512.6004638671875,1895.4371337890625,0.0,3756.475341796875,0.8982361555099487,1.0,0.0,3.0,1.0,0.0
17924400,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.7095251083374023,0.5679264068603516,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.9268195033073424,0.4988345503807068,0.4734385013580322,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8531726598739624,0.3916212916374206,0.2757380306720733,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8442109227180481,0.3788645565509796,0.3612504303455353,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7237142324447632,0.2337036281824112,1.066135287284851,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3290100097656,297.2393493652344,284.9053649902344,1.0,0.6159989833831787,0.6377987265586853,0.6377987265586853,1.0,1.0,-3.2956888675689697,1.42986798286438,1.86582100391388,0.6857855916023254,0.8612717390060425,0.8612717390060425,0.0,166.57533264160156,169.0,64868.8828125,0.0,2973.64208984375,1.0,278.5573425292969,282.8759155273437,296.52392578125,300.7276916503906,293.1499938964844,293.1499938964844,278.8500061035156,38701.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382772445678712,1.0,0.0,0.0,3.588975429534912,3.5889995098114014,8.59477040648926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.234375,0.0,1486.2030029296875,1895.4371337890625,0.0,3756.7685546875,0.8941054940223694,1.0,0.0,3.0,1.0,0.0
17924460,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7099558711051941,0.5680851340293884,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.9288547039031982,0.5020608305931091,0.476243644952774,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8536039590835571,0.3925773203372955,0.2762447893619537,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448229432106018,0.3800375461578369,0.362175703048706,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237951755523682,0.2339869290590286,1.0668169260025024,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.341064453125,297.242919921875,285.0035705566406,1.0,0.6170481443405151,0.6346386671066284,0.6346386671066284,1.0,1.0,-3.301786661148072,1.4298909902572632,1.8718957901000977,0.6843167543411255,0.953446924686432,0.953446924686432,0.0,166.88458251953125,172.0,64328.22265625,0.0,2988.5087890625,1.0,278.84197998046875,282.99053955078125,296.4898986816406,300.5837097167969,293.1499938964844,293.1499938964844,278.54998779296875,33403.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930519163608551,1.0,0.0,0.0,3.7071573734283447,3.707181453704834,9.17012641821202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.724609375,0.0,1577.959228515625,1895.4371337890625,0.0,3685.89892578125,0.9163249731063844,1.0,0.0,3.0,1.0,0.0
17924520,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7099558711051941,0.5680851340293884,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.9288547039031982,0.5020608305931091,0.476243644952774,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8536039590835571,0.3925773203372955,0.2762447893619537,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448229432106018,0.3800375461578369,0.362175703048706,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237951755523682,0.2339869290590286,1.0668169260025024,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.341064453125,297.242919921875,285.0035705566406,1.0,0.6170481443405151,0.6346386671066284,0.6346386671066284,1.0,1.0,-3.301786661148072,1.4298909902572632,1.8718957901000977,0.6843167543411255,0.953446924686432,0.953446924686432,0.0,166.88458251953125,172.0,64328.22265625,0.0,2988.5087890625,1.0,278.84197998046875,282.99053955078125,296.4898986816406,300.5837097167969,293.1499938964844,293.1499938964844,278.54998779296875,33403.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930519163608551,1.0,0.0,0.0,3.7071573734283447,3.707181453704834,9.17012641821202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.724609375,0.0,1577.959228515625,1895.4371337890625,0.0,3685.89892578125,0.9163249731063844,1.0,0.0,3.0,1.0,0.0
17924580,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7080479264259338,0.5711258053779602,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.9288215041160583,0.5044600367546082,0.4787487983703613,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.852438747882843,0.3927584886550903,0.2765563428401947,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439236283302307,0.3805732131004333,0.3628965616226196,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226495146751404,0.2338715195655822,1.0670855045318604,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3491516113281,297.2385559082031,284.9107666015625,1.0,0.6189236640930176,0.6314786076545715,0.6314786076545715,1.0,1.0,-3.31002140045166,1.430799961090088,1.8792213201522827,0.6833661198616028,0.8675656914710999,0.8675656914710999,0.0,168.2670440673828,175.0,65091.8359375,0.0,3014.097900390625,1.0,278.55731201171875,282.8739318847656,296.5372009277344,300.7489013671875,293.1499938964844,293.1499938964844,278.8500061035156,38338.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376449584960938,1.0,0.0,0.0,3.603037118911743,3.603061199188232,8.66225150275568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.740234375,0.0,1498.8189697265625,1895.4371337890625,0.0,3751.00927734375,0.8969466090202332,1.0,0.0,3.0,1.0,0.0
17924640,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7080479264259338,0.5711258053779602,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.9288215041160583,0.5044600367546082,0.4787487983703613,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.852438747882843,0.3927584886550903,0.2765563428401947,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439236283302307,0.3805732131004333,0.3628965616226196,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226495146751404,0.2338715195655822,1.0670855045318604,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3491516113281,297.2385559082031,284.9107666015625,1.0,0.6189236640930176,0.6314786076545715,0.6314786076545715,1.0,1.0,-3.31002140045166,1.430799961090088,1.8792213201522827,0.6833661198616028,0.8675656914710999,0.8675656914710999,0.0,168.2670440673828,175.0,65091.8359375,0.0,3014.097900390625,1.0,278.55731201171875,282.8739318847656,296.5372009277344,300.7489013671875,293.1499938964844,293.1499938964844,278.8500061035156,38338.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376449584960938,1.0,0.0,0.0,3.603037118911743,3.603061199188232,8.66225150275568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.740234375,0.0,1498.8189697265625,1895.4371337890625,0.0,3751.00927734375,0.8969466090202332,1.0,0.0,3.0,1.0,0.0
17924700,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.7072813510894775,0.5731997489929199,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256042480469,0.9284703731536864,0.5060181617736816,0.4800213277339935,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8515964150428772,0.3931703567504883,0.276714026927948,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8432170152664185,0.3811007142066955,0.3632545173168182,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218345999717712,0.2339523732662201,1.0671006441116333,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3551940917969,297.23944091796875,285.02740478515625,1.0,0.6200511455535889,0.6298985481262207,0.6298985481262207,1.0,1.0,-3.3146800994873047,1.431476593017578,1.8832035064697263,0.6829401850700378,0.9509971737861632,0.9509971737861632,0.0,169.16944885253906,175.0,64410.3203125,0.0,3029.31005859375,1.0,278.8011474609375,283.0032958984375,296.49468994140625,300.55078125,293.1499938964844,293.1499938964844,278.8500061035156,33819.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931988000869751,1.0,0.0,0.0,3.658385038375856,3.6584086418151855,8.930424542086257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.197265625,0.0,1526.16650390625,1895.4371337890625,0.0,3699.349853515625,0.907313108444214,1.0,0.0,3.0,1.0,0.0
17924760,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7065680623054504,0.5749529600143433,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.9285594820976256,0.5076957941055298,0.4816081523895263,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8511331677436829,0.3937095701694488,0.2770934104919433,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428463339805603,0.3817368745803833,0.3638605177402496,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.721305787563324,0.234115332365036,1.0678638219833374,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.3619689941406,297.2416687011719,285.010986328125,1.0,0.6213440299034119,0.6282370090484619,0.6282370090484619,1.0,1.0,-3.3207974433898926,1.432722091674805,1.888075351715088,0.6827736496925354,0.9659035801887512,0.9659035801887512,0.0,170.0296630859375,163.0,64691.984375,0.0,3047.498779296875,1.0,278.8428039550781,282.9891052246094,296.5118408203125,300.62432861328125,293.1499938964844,293.1499938964844,278.54998779296875,33071.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303325414657592,1.0,0.0,0.0,3.730905055999756,3.730929374694824,9.287988973483152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.94921875,0.0,1602.6600341796875,1895.4371337890625,0.0,3684.188720703125,0.9212746024131776,1.0,0.0,3.0,1.0,0.0
17924820,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7042078375816345,0.5684564113616943,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.9344176650047302,0.5099887251853943,0.4839311242103576,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544522523880005,0.3937925398349762,0.2772710919380188,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462934494018555,0.3821713030338287,0.3643946647644043,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237073183059692,0.2338764816522598,1.0670971870422363,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3702087402344,297.2374572753906,284.9021911621094,1.0,0.6189329028129578,0.6249139904975891,0.6249139904975891,1.0,1.0,-3.3157429695129395,1.4271843433380127,1.8885586261749268,0.6786783933639526,0.8692222237586975,0.8692222237586975,0.0,167.62327575683594,166.0,65333.1015625,0.0,3022.873046875,1.0,278.5570983886719,282.86053466796875,296.5657958984375,300.7969665527344,293.1499938964844,293.1499938964844,278.8500061035156,38524.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377856254577636,1.0,0.0,0.0,3.6273365020751953,3.627360820770264,8.779484232945833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.578125,0.0,1526.875,1895.4371337890625,0.0,3752.291015625,0.902330994606018,1.0,0.0,3.0,1.0,0.0
17924880,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7042078375816345,0.5684564113616943,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.9344176650047302,0.5099887251853943,0.4839311242103576,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544522523880005,0.3937925398349762,0.2772710919380188,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462934494018555,0.3821713030338287,0.3643946647644043,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237073183059692,0.2338764816522598,1.0670971870422363,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3702087402344,297.2374572753906,284.9021911621094,1.0,0.6189329028129578,0.6249139904975891,0.6249139904975891,1.0,1.0,-3.3157429695129395,1.4271843433380127,1.8885586261749268,0.6786783933639526,0.8692222237586975,0.8692222237586975,0.0,167.62327575683594,166.0,65333.1015625,0.0,3022.873046875,1.0,278.5570983886719,282.86053466796875,296.5657958984375,300.7969665527344,293.1499938964844,293.1499938964844,278.8500061035156,38524.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377856254577636,1.0,0.0,0.0,3.6273365020751953,3.627360820770264,8.779484232945833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.578125,0.0,1526.875,1895.4371337890625,0.0,3752.291015625,0.902330994606018,1.0,0.0,3.0,1.0,0.0
17924940,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7047260999679565,0.5652077198028564,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.9384878873825072,0.5131676197052002,0.4866162836551666,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8564653396606445,0.3946877419948578,0.2776826024055481,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484359979629517,0.3832738697528839,0.3651851713657379,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249985933303833,0.2340850532054901,1.0671104192733765,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38330078125,297.2406616210937,285.0023803710937,1.0,0.6187345385551453,0.6215909123420715,0.6215909123420715,1.0,1.0,-3.316504955291748,1.424304485321045,1.8922003507614136,0.6753129959106445,0.9618980884552002,0.9618980884552002,0.0,166.5454559326172,169.0,64711.9921875,0.0,3018.46533203125,1.0,278.8430480957031,282.9794311523437,296.54254150390625,300.6591491699219,293.1499938964844,293.1499938964844,278.54998779296875,33422.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296815395355223,1.0,0.0,0.0,3.7408058643341056,3.740830421447754,9.337350093119312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.9931640625,0.0,1616.7989501953125,1895.4371337890625,0.0,3678.2216796875,0.9236528277397156,1.0,0.0,3.0,1.0,0.0
17925000,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7047260999679565,0.5652077198028564,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.9384878873825072,0.5131676197052002,0.4866162836551666,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8564653396606445,0.3946877419948578,0.2776826024055481,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484359979629517,0.3832738697528839,0.3651851713657379,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249985933303833,0.2340850532054901,1.0671104192733765,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38330078125,297.2406616210937,285.0023803710937,1.0,0.6187345385551453,0.6215909123420715,0.6215909123420715,1.0,1.0,-3.316504955291748,1.424304485321045,1.8922003507614136,0.6753129959106445,0.9618980884552002,0.9618980884552002,0.0,166.5454559326172,169.0,64711.9921875,0.0,3018.46533203125,1.0,278.8430480957031,282.9794311523437,296.54254150390625,300.6591491699219,293.1499938964844,293.1499938964844,278.54998779296875,33422.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296815395355223,1.0,0.0,0.0,3.7408058643341056,3.740830421447754,9.337350093119312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.9931640625,0.0,1616.7989501953125,1895.4371337890625,0.0,3678.2216796875,0.9236528277397156,1.0,0.0,3.0,1.0,0.0
17925060,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7032377123832703,0.5661002397537231,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.939727246761322,0.515527069568634,0.4890649318695068,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562930226325989,0.3948283791542053,0.2779499292373657,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484898209571838,0.383758008480072,0.3658340573310852,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246432900428772,0.2339422851800918,1.0671067237854004,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3930053710937,297.23681640625,284.9074401855469,1.0,0.619748055934906,0.6184740662574768,0.6184740662574768,1.0,1.0,-3.321619749069214,1.423481583595276,1.8981382846832275,0.6732792258262634,0.8724242448806763,0.8724242448806763,0.0,167.0628204345703,172.0,65462.6875,0.0,3032.526123046875,1.0,278.5570678710937,282.86163330078125,296.60272216796875,300.8358764648437,293.1499938964844,293.1499938964844,278.8500061035156,38443.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363393783569336,1.0,0.0,0.0,3.6333670616149902,3.6333913803100586,8.808700613371911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.828125,0.0,1532.9437255859375,1895.4371337890625,0.0,3739.107666015625,0.9037383198738098,1.0,0.0,3.0,1.0,0.0
17925120,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7032377123832703,0.5661002397537231,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.939727246761322,0.515527069568634,0.4890649318695068,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562930226325989,0.3948283791542053,0.2779499292373657,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484898209571838,0.383758008480072,0.3658340573310852,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246432900428772,0.2339422851800918,1.0671067237854004,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3930053710937,297.23681640625,284.9074401855469,1.0,0.619748055934906,0.6184740662574768,0.6184740662574768,1.0,1.0,-3.321619749069214,1.423481583595276,1.8981382846832275,0.6732792258262634,0.8724242448806763,0.8724242448806763,0.0,167.0628204345703,172.0,65462.6875,0.0,3032.526123046875,1.0,278.5570678710937,282.86163330078125,296.60272216796875,300.8358764648437,293.1499938964844,293.1499938964844,278.8500061035156,38443.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363393783569336,1.0,0.0,0.0,3.6333670616149902,3.6333913803100586,8.808700613371911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.828125,0.0,1532.9437255859375,1895.4371337890625,0.0,3739.107666015625,0.9037383198738098,1.0,0.0,3.0,1.0,0.0
17925180,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.702220618724823,0.5684542655944824,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9403150677680968,0.5187774300575256,0.4919020235538482,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.855645477771759,0.3957735300064087,0.2784599065780639,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480421304702759,0.3849047124385834,0.3667514622211456,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238488793373108,0.2341900318861007,1.067765235900879,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.40740966796875,297.2405090332031,285.0118713378906,1.0,0.6215915083885193,0.6153571605682373,0.6153571605682373,1.0,1.0,-3.3303639888763428,1.4242346286773682,1.9061293601989744,0.6719182133674622,0.97319358587265,0.97319358587265,0.0,168.22634887695312,175.0,65031.45703125,0.0,3058.231689453125,1.0,278.8431396484375,282.9817199707031,296.5895080566406,300.7214660644531,293.1499938964844,293.1499938964844,278.54998779296875,33161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285079836845398,1.0,0.0,0.0,3.75739860534668,3.757423162460327,9.42036706419458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.5009765625,0.0,1634.1085205078125,1895.4371337890625,0.0,3667.45751953125,0.9272481203079224,1.0,0.0,3.0,1.0,0.0
17925240,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.702220618724823,0.5684542655944824,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9403150677680968,0.5187774300575256,0.4919020235538482,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.855645477771759,0.3957735300064087,0.2784599065780639,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480421304702759,0.3849047124385834,0.3667514622211456,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238488793373108,0.2341900318861007,1.067765235900879,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.40740966796875,297.2405090332031,285.0118713378906,1.0,0.6215915083885193,0.6153571605682373,0.6153571605682373,1.0,1.0,-3.3303639888763428,1.4242346286773682,1.9061293601989744,0.6719182133674622,0.97319358587265,0.97319358587265,0.0,168.22634887695312,175.0,65031.45703125,0.0,3058.231689453125,1.0,278.8431396484375,282.9817199707031,296.5895080566406,300.7214660644531,293.1499938964844,293.1499938964844,278.54998779296875,33161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285079836845398,1.0,0.0,0.0,3.75739860534668,3.757423162460327,9.42036706419458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.5009765625,0.0,1634.1085205078125,1895.4371337890625,0.0,3667.45751953125,0.9272481203079224,1.0,0.0,3.0,1.0,0.0
17925300,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7007899284362793,0.5702234506607056,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817138671875,0.9402452707290648,0.5200245380401611,0.4933372139930725,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8550575375556946,0.3959138691425323,0.2787384390830993,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475608229637146,0.3852057754993438,0.3672418296337127,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232550978660583,0.2341526299715042,1.068266749382019,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4129638671875,297.2393798828125,284.87921142578125,1.0,0.6227644681930542,0.6137987375259399,0.6137987375259399,1.0,1.0,-3.335747003555298,1.425026774406433,1.9107202291488647,0.6714683771133423,0.8852286338806152,0.8852286338806152,0.0,169.05645751953125,175.0,66107.4296875,0.0,3074.758544921875,1.0,278.59527587890625,282.8309020996094,296.65386962890625,300.9647827148437,293.1499938964844,293.1499938964844,278.54998779296875,36954.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93424791097641,1.0,0.0,0.0,3.736052989959717,3.7360780239105225,9.313638429375716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.3935546875,0.0,1638.341552734375,1895.4371337890625,0.0,3720.01513671875,0.923271656036377,1.0,0.0,3.0,1.0,0.0
17925360,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6987974047660828,0.5730317831039429,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.9392588138580322,0.5211192965507507,0.4944092929363251,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8537195324897766,0.3958960473537445,0.2787663340568542,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8463834524154663,0.3853689432144165,0.3674499988555908,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220635414123535,0.2339947074651718,1.0678696632385254,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.4176025390625,297.2367858886719,284.9090270996094,1.0,0.6239820122718811,0.6121650338172913,0.6121650338172913,1.0,1.0,-3.3402204513549805,1.4253103733062744,1.914910078048706,0.6706784963607788,0.882411539554596,0.882411539554596,0.0,170.1998291015625,163.0,65975.34375,0.0,3091.11865234375,1.0,278.5570068359375,282.8543701171875,296.65673828125,300.9198303222656,293.1499938964844,293.1499938964844,278.8500061035156,38128.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358389377593994,1.0,0.0,0.0,3.667764663696289,3.667789220809937,8.976276149041951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7265625,0.0,1569.026123046875,1895.4371337890625,0.0,3734.542236328125,0.91108500957489,1.0,0.0,3.0,1.0,0.0
17925420,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6973519921302795,0.5658866763114929,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.9456508159637452,0.5242770910263062,0.4970466792583465,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575881719589233,0.3967536389827728,0.279131144285202,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503310084342957,0.3864239454269409,0.3681686520576477,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247886061668396,0.2341113239526748,1.0673938989639282,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4313659667969,297.24041748046875,285.0064392089844,1.0,0.6215359568595886,0.6088975667953491,0.6088975667953491,1.0,1.0,-3.335552215576172,1.4196137189865112,1.9159384965896609,0.6660938262939453,0.9788158535957336,0.9788158535957336,0.0,167.58482360839844,151.0,65358.4609375,0.0,3065.967041015625,1.0,278.8434143066406,282.9715270996094,296.6456298828125,300.80352783203125,293.1499938964844,293.1499938964844,278.54998779296875,33315.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283277988433838,1.0,0.0,0.0,3.7864251136779785,3.786449909210205,9.566476819600211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.939453125,0.0,1669.4776611328125,1895.4371337890625,0.0,3665.80419921875,0.9338570237159728,1.0,0.0,3.0,1.0,0.0
17925480,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6973519921302795,0.5658866763114929,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.9456508159637452,0.5242770910263062,0.4970466792583465,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575881719589233,0.3967536389827728,0.279131144285202,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503310084342957,0.3864239454269409,0.3681686520576477,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247886061668396,0.2341113239526748,1.0673938989639282,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4313659667969,297.24041748046875,285.0064392089844,1.0,0.6215359568595886,0.6088975667953491,0.6088975667953491,1.0,1.0,-3.335552215576172,1.4196137189865112,1.9159384965896609,0.6660938262939453,0.9788158535957336,0.9788158535957336,0.0,167.58482360839844,151.0,65358.4609375,0.0,3065.967041015625,1.0,278.8434143066406,282.9715270996094,296.6456298828125,300.80352783203125,293.1499938964844,293.1499938964844,278.54998779296875,33315.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283277988433838,1.0,0.0,0.0,3.7864251136779785,3.786449909210205,9.566476819600211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.939453125,0.0,1669.4776611328125,1895.4371337890625,0.0,3665.80419921875,0.9338570237159728,1.0,0.0,3.0,1.0,0.0
17925540,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6971720457077026,0.5537887215614319,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.954521894454956,0.5261239409446716,0.4989126324653625,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8638134002685547,0.3967579901218414,0.2792185842990875,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565778136253357,0.3867145776748657,0.3685121238231659,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7294130921363831,0.2338935583829879,1.0663089752197266,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4386291503906,297.2366638183594,284.884033203125,1.0,0.617152214050293,0.6061529517173767,0.6061529517173767,1.0,1.0,-3.322474241256714,1.410648226737976,1.9118260145187376,0.6600841879844666,0.8726131916046143,0.8726131916046143,0.0,162.99749755859375,151.0,65891.2578125,0.0,3011.389892578125,1.0,278.5622863769531,282.8337707519531,296.7127380371094,300.99249267578125,293.1499938964844,293.1499938964844,278.54998779296875,39258.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348535537719728,1.0,0.0,0.0,3.683682203292847,3.683707237243652,9.054356837623344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.376953125,0.0,1595.572998046875,1895.4371337890625,0.0,3725.547119140625,0.9150090217590332,1.0,0.0,3.0,1.0,0.0
17925600,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.6973848938941956,0.5511165857315063,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.9563657641410828,0.5264880657196045,0.4991846680641174,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8651593923568726,0.3967636525630951,0.2791757583618164,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579332828521729,0.3867723941802978,0.3685088157653808,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7304137945175171,0.2338537573814392,1.0658965110778809,284.8912658691406,284.95001220703125,302.4228515625,293.6967468261719,299.4399719238281,297.2359619140625,284.89276123046875,1.0,0.616112470626831,0.6056301593780518,0.6056301593780518,1.0,1.0,-3.319037437438965,1.40851092338562,1.9105263948440552,0.6587129831314087,0.8725698590278625,0.8725698590278625,0.0,161.971923828125,169.0,65802.7890625,0.0,2998.13427734375,1.0,278.5567626953125,282.8424377441406,296.71002197265625,300.97283935546875,293.1499938964844,293.1499938964844,278.8500061035156,38971.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346374273300172,1.0,0.0,0.0,3.667971611022949,3.6679961681365967,8.977288530331862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.96484375,0.0,1575.600830078125,1895.4371337890625,0.0,3723.573486328125,0.9116603136062622,1.0,0.0,3.0,1.0,0.0
17925660,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6990684270858765,0.5545679330825806,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.9561522006988524,0.5297638773918152,0.501996636390686,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8638685345649719,0.3977198302745819,0.2796652615070343,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568533062934875,0.387923389673233,0.3693936169147491,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291869521141052,0.2341879606246948,1.066735863685608,285.0106811523437,284.95001220703125,302.4642944335937,293.7283630371094,299.455078125,297.23956298828125,285.0099792480469,1.0,0.6190844774246216,0.6027718186378479,0.6027718186378479,1.0,1.0,-3.3291778564453125,1.40989351272583,1.9192843437194824,0.6571563482284546,0.975031554698944,0.975031554698944,0.0,163.50677490234375,187.0,65278.328125,0.0,3028.923095703125,1.0,278.8432922363281,282.9757080078125,296.70098876953125,300.8470153808594,293.1499938964844,293.1499938964844,278.54998779296875,33453.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255645275115968,1.0,0.0,0.0,3.776443481445313,3.776468276977539,9.516105592410896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.998046875,0.0,1658.7330322265625,1895.4371337890625,0.0,3640.419677734375,0.931797444820404,1.0,0.0,3.0,1.0,0.0
17925720,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6990684270858765,0.5545679330825806,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.9561522006988524,0.5297638773918152,0.501996636390686,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8638685345649719,0.3977198302745819,0.2796652615070343,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568533062934875,0.387923389673233,0.3693936169147491,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291869521141052,0.2341879606246948,1.066735863685608,285.0106811523437,284.95001220703125,302.4642944335937,293.7283630371094,299.455078125,297.23956298828125,285.0099792480469,1.0,0.6190844774246216,0.6027718186378479,0.6027718186378479,1.0,1.0,-3.3291778564453125,1.40989351272583,1.9192843437194824,0.6571563482284546,0.975031554698944,0.975031554698944,0.0,163.50677490234375,187.0,65278.328125,0.0,3028.923095703125,1.0,278.8432922363281,282.9757080078125,296.70098876953125,300.8470153808594,293.1499938964844,293.1499938964844,278.54998779296875,33453.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255645275115968,1.0,0.0,0.0,3.776443481445313,3.776468276977539,9.516105592410896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.998046875,0.0,1658.7330322265625,1895.4371337890625,0.0,3640.419677734375,0.931797444820404,1.0,0.0,3.0,1.0,0.0
