time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925780,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6947746872901917,0.5727903842926025,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.946826159954071,0.5322232246398926,0.5047818422317505,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8552274107933044,0.3979395627975464,0.2801638841629028,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486272692680359,0.3884769082069397,0.3703443109989166,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222556471824646,0.2341314852237701,1.0683287382125854,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4668884277344,297.23638916015625,284.91925048828125,1.0,0.6271652579307556,0.5999134182929993,0.5999134182929993,1.0,1.0,-3.3580868244171143,1.419544696807861,1.938542127609253,0.660277247428894,0.8953931331634521,0.8953931331634521,0.0,170.86187744140625,190.0,66573.1484375,0.0,3134.560791015625,1.0,278.5564880371094,282.8539428710937,296.77935791015625,301.0712280273437,293.1499938964844,293.1499938964844,278.8500061035156,37724.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326975345611572,1.0,0.0,0.0,3.700764656066896,3.700789451599121,9.138527161667298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.33984375,0.0,1603.4635009765625,1895.4371337890625,0.0,3705.841796875,0.9181822538375854,1.0,0.0,3.0,1.0,0.0
17925840,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6947746872901917,0.5727903842926025,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.946826159954071,0.5322232246398926,0.5047818422317505,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8552274107933044,0.3979395627975464,0.2801638841629028,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486272692680359,0.3884769082069397,0.3703443109989166,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222556471824646,0.2341314852237701,1.0683287382125854,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4668884277344,297.23638916015625,284.91925048828125,1.0,0.6271652579307556,0.5999134182929993,0.5999134182929993,1.0,1.0,-3.3580868244171143,1.419544696807861,1.938542127609253,0.660277247428894,0.8953931331634521,0.8953931331634521,0.0,170.86187744140625,190.0,66573.1484375,0.0,3134.560791015625,1.0,278.5564880371094,282.8539428710937,296.77935791015625,301.0712280273437,293.1499938964844,293.1499938964844,278.8500061035156,37724.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326975345611572,1.0,0.0,0.0,3.700764656066896,3.700789451599121,9.138527161667298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.33984375,0.0,1603.4635009765625,1895.4371337890625,0.0,3705.841796875,0.9181822538375854,1.0,0.0,3.0,1.0,0.0
17925900,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.691581130027771,0.580889105796814,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.042724609375,0.9427931308746338,0.5338077545166016,0.5061487555503845,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8515520691871643,0.3983527719974518,0.28038090467453,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.845139741897583,0.3889962136745453,0.3707750737667084,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191411852836609,0.2341708093881607,1.0686545372009275,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.4747314453125,297.2384033203125,285.04541015625,1.0,0.6304012537002563,0.5984842777252197,0.5984842777252197,1.0,1.0,-3.3706531524658203,1.4234429597854614,1.9472103118896484,0.6615901589393616,0.989578366279602,0.989578366279602,0.0,174.19956970214844,190.0,66028.1640625,0.0,3181.804443359375,1.0,278.80291748046875,282.9903259277344,296.7513122558594,300.8993835449219,293.1499938964844,293.1499938964844,278.8500061035156,33517.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275570511817932,1.0,0.0,0.0,3.761991024017334,3.762015581130981,9.443408544029808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.3125,0.0,1642.2216796875,1895.4371337890625,0.0,3658.728759765625,0.9301732778549194,1.0,0.0,3.0,1.0,0.0
17925960,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6884059309959412,0.5872758030891418,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.940061092376709,0.5355295538902283,0.507830023765564,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8489776849746704,0.3989138603210449,0.2808131873607635,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8426896333694458,0.389637678861618,0.3714410364627838,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7168071269989014,0.2342649698257446,1.069463133811951,285.0415344238281,284.95001220703125,302.5478210449219,293.7947082519531,299.4825439453125,297.24151611328125,285.0409851074219,1.0,0.633425235748291,0.5967243909835815,0.5967243909835815,1.0,1.0,-3.382650852203369,1.4266964197158811,1.955954432487488,0.6622677445411682,1.0,1.0,0.0,176.94900512695312,193.0,66404.1171875,0.0,3224.70361328125,1.0,278.843505859375,282.98590087890625,296.7796936035156,300.99371337890625,293.1499938964844,293.1499938964844,278.54998779296875,33057.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926423192024231,1.0,0.0,0.0,3.832112073898315,3.8321373462677,9.7987276603817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.2294921875,0.0,1722.2540283203125,1895.4371337890625,0.0,3648.313232421875,0.9440211057662964,1.0,0.0,3.0,1.0,0.0
17926020,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6798347234725952,0.5998282432556152,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.934261679649353,0.5377689003944397,0.510418176651001,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8436279296875,0.3989727199077606,0.2811939716339111,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376424908638,0.390016496181488,0.3722169995307922,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117508053779602,0.2337784618139267,1.0690522193908691,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4901123046875,297.23468017578125,284.91168212890625,1.0,0.6386830806732178,0.5932046175003052,0.5932046175003052,1.0,1.0,-3.401766538619995,1.4308574199676514,1.970909118652344,0.6623633503913879,0.918785810470581,0.918785810470581,0.0,182.22967529296875,196.0,67777.765625,0.0,3298.86376953125,1.0,278.5567321777344,282.8284606933594,296.8544311523437,301.2291564941406,293.1499938964844,293.1499938964844,278.25,37216.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351255297660828,1.0,0.0,0.0,3.791080951690674,3.791106700897217,9.590017953087226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.0517578125,0.0,1705.321533203125,1895.4371337890625,0.0,3728.031005859375,0.9377557039260864,1.0,0.0,3.0,1.0,0.0
17926080,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6798347234725952,0.5998282432556152,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.934261679649353,0.5377689003944397,0.510418176651001,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8436279296875,0.3989727199077606,0.2811939716339111,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376424908638,0.390016496181488,0.3722169995307922,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117508053779602,0.2337784618139267,1.0690522193908691,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4901123046875,297.23468017578125,284.91168212890625,1.0,0.6386830806732178,0.5932046175003052,0.5932046175003052,1.0,1.0,-3.401766538619995,1.4308574199676514,1.970909118652344,0.6623633503913879,0.918785810470581,0.918785810470581,0.0,182.22967529296875,196.0,67777.765625,0.0,3298.86376953125,1.0,278.5567321777344,282.8284606933594,296.8544311523437,301.2291564941406,293.1499938964844,293.1499938964844,278.25,37216.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351255297660828,1.0,0.0,0.0,3.791080951690674,3.791106700897217,9.590017953087226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.0517578125,0.0,1705.321533203125,1895.4371337890625,0.0,3728.031005859375,0.9377557039260864,1.0,0.0,3.0,1.0,0.0
17926140,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9960014820098876,0.6709167957305908,0.6054872274398804,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.926261842250824,0.5397603511810303,0.5124696493148804,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8367249369621277,0.3987853825092315,0.2812063097953796,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8310709595680237,0.3901391923427582,0.3725435733795166,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7047327160835266,0.2329261302947998,1.0664846897125244,284.8916015625,284.95001220703125,302.6312561035156,293.8631286621094,299.4959411621094,297.2262268066406,284.8926086425781,1.0,0.6426074504852295,0.5896848440170288,0.5896848440170288,1.0,1.0,-3.408232450485229,1.4292254447937012,1.9790070056915283,0.6596716642379761,0.8503292798995972,0.8503292798995972,0.0,188.2608795166016,199.0,68097.8515625,0.0,3348.9736328125,1.0,278.257568359375,282.7822570800781,296.8741760253906,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,40029.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397245049476624,1.0,0.0,0.0,3.596042394638061,3.596066474914551,8.628650789432868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.267578125,0.0,1503.6695556640625,1895.4371337890625,0.0,3769.939697265625,0.8968827128410339,1.0,0.0,3.0,1.0,0.0
17926200,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9960014820098876,0.6709167957305908,0.6054872274398804,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.926261842250824,0.5397603511810303,0.5124696493148804,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8367249369621277,0.3987853825092315,0.2812063097953796,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8310709595680237,0.3901391923427582,0.3725435733795166,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7047327160835266,0.2329261302947998,1.0664846897125244,284.8916015625,284.95001220703125,302.6312561035156,293.8631286621094,299.4959411621094,297.2262268066406,284.8926086425781,1.0,0.6426074504852295,0.5896848440170288,0.5896848440170288,1.0,1.0,-3.408232450485229,1.4292254447937012,1.9790070056915283,0.6596716642379761,0.8503292798995972,0.8503292798995972,0.0,188.2608795166016,199.0,68097.8515625,0.0,3348.9736328125,1.0,278.257568359375,282.7822570800781,296.8741760253906,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,40029.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397245049476624,1.0,0.0,0.0,3.596042394638061,3.596066474914551,8.628650789432868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.267578125,0.0,1503.6695556640625,1895.4371337890625,0.0,3769.939697265625,0.8968827128410339,1.0,0.0,3.0,1.0,0.0
17926260,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9883267283439636,0.6669037938117981,0.6011295318603516,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.9201783537864684,0.5428817272186279,0.5153778791427612,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8313884735107422,0.3996526896953583,0.2817990481853485,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.825904130935669,0.3911254107952118,0.3734912276268005,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988934874534607,0.2326623350381851,1.065512776374817,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5081787109375,297.2295227050781,284.9971618652344,1.0,0.6452003717422485,0.5862538814544678,0.5862538814544678,1.0,1.0,-3.407315492630005,1.4243850708007812,1.982930302619934,0.6548865437507629,0.9398643374443054,0.9398643374443054,0.0,193.41246032714844,202.0,67439.0703125,0.0,3376.710693359375,1.0,278.5419616699219,282.9071655273437,296.8689270019531,301.1600036621094,293.1499938964844,293.1499938964844,278.25,34022.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304006099700928,1.0,0.0,0.0,3.693016529083252,3.693040609359741,9.10030166778597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0322265625,0.0,1566.583984375,1895.4371337890625,0.0,3684.8125,0.9136374592781068,1.0,0.0,3.0,1.0,0.0
17926320,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9883267283439636,0.6669037938117981,0.6011295318603516,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.9201783537864684,0.5428817272186279,0.5153778791427612,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8313884735107422,0.3996526896953583,0.2817990481853485,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.825904130935669,0.3911254107952118,0.3734912276268005,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988934874534607,0.2326623350381851,1.065512776374817,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5081787109375,297.2295227050781,284.9971618652344,1.0,0.6452003717422485,0.5862538814544678,0.5862538814544678,1.0,1.0,-3.407315492630005,1.4243850708007812,1.982930302619934,0.6548865437507629,0.9398643374443054,0.9398643374443054,0.0,193.41246032714844,202.0,67439.0703125,0.0,3376.710693359375,1.0,278.5419616699219,282.9071655273437,296.8689270019531,301.1600036621094,293.1499938964844,293.1499938964844,278.25,34022.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304006099700928,1.0,0.0,0.0,3.693016529083252,3.693040609359741,9.10030166778597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0322265625,0.0,1566.583984375,1895.4371337890625,0.0,3684.8125,0.9136374592781068,1.0,0.0,3.0,1.0,0.0
17926380,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815108776092528,0.662385106086731,0.5974699854850769,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.9153984189033508,0.5451253056526184,0.5178731083869934,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8269687294960022,0.3997470736503601,0.282146006822586,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8216579556465149,0.3914871215820312,0.3741763234138489,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941148638725281,0.2321625649929046,1.0645337104797363,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.51568603515625,297.2256164550781,284.9135437011719,1.0,0.6472856402397156,0.5828229188919067,0.5828229188919067,1.0,1.0,-3.4059858322143555,1.4192383289337158,1.9867476224899288,0.6501271724700928,0.8607373237609863,0.8607373237609863,0.0,197.76368713378903,205.0,68039.8359375,0.0,3398.95263671875,1.0,278.25750732421875,282.80194091796875,296.94000244140625,301.3424072265625,293.1499938964844,293.1499938964844,278.54998779296875,38495.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355918169021606,1.0,0.0,0.0,3.577949285507202,3.577972888946533,8.542040745851409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1630859375,0.0,1472.7772216796875,1895.4371337890625,0.0,3732.287109375,0.8915101885795593,1.0,0.0,3.0,1.0,0.0
17926440,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815108776092528,0.662385106086731,0.5974699854850769,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.9153984189033508,0.5451253056526184,0.5178731083869934,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8269687294960022,0.3997470736503601,0.282146006822586,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8216579556465149,0.3914871215820312,0.3741763234138489,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941148638725281,0.2321625649929046,1.0645337104797363,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.51568603515625,297.2256164550781,284.9135437011719,1.0,0.6472856402397156,0.5828229188919067,0.5828229188919067,1.0,1.0,-3.4059858322143555,1.4192383289337158,1.9867476224899288,0.6501271724700928,0.8607373237609863,0.8607373237609863,0.0,197.76368713378903,205.0,68039.8359375,0.0,3398.95263671875,1.0,278.25750732421875,282.80194091796875,296.94000244140625,301.3424072265625,293.1499938964844,293.1499938964844,278.54998779296875,38495.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355918169021606,1.0,0.0,0.0,3.577949285507202,3.577972888946533,8.542040745851409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1630859375,0.0,1472.7772216796875,1895.4371337890625,0.0,3732.287109375,0.8915101885795593,1.0,0.0,3.0,1.0,0.0
17926500,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.978559136390686,0.6609558463096619,0.5958822965621948,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.9136465191841124,0.5466203689575195,0.5191268920898438,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251979351043701,0.400103360414505,0.2823059558868408,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199632167816162,0.39192795753479,0.3745011985301971,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921538710594177,0.2320897579193115,1.0640228986740112,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.521240234375,297.2269592285156,285.0223388671875,1.0,0.6481925845146179,0.5811074376106262,0.5811074376106262,1.0,1.0,-3.405546188354492,1.4167437553405762,1.988802433013916,0.6476501822471619,0.93964946269989,0.93964946269989,0.0,199.5748443603516,205.0,67328.1953125,0.0,3408.482421875,1.0,278.5000305175781,282.9256591796875,296.9121398925781,301.1552429199219,293.1499938964844,293.1499938964844,278.54998779296875,33931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295459389686584,1.0,0.0,0.0,3.63216495513916,3.632188558578491,8.802873026070301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3154296875,0.0,1498.01318359375,1895.4371337890625,0.0,3676.978515625,0.901382565498352,1.0,0.0,3.0,1.0,0.0
17926560,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764382243156432,0.6596274971961975,0.5947890281677246,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.9128513932228088,0.5482127070426941,0.5206731557846069,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8241606950759888,0.4005545675754547,0.2826558351516723,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8189780116081238,0.392460435628891,0.3750460147857666,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6909114122390747,0.2321190237998962,1.0642778873443604,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5278625488281,297.2294616699219,285.0033569335937,1.0,0.6491861939430237,0.5796316862106323,0.5796316862106323,1.0,1.0,-3.4074718952178955,1.4155676364898682,1.991904258728028,0.6460155844688416,0.9497892260551452,0.9497892260551452,0.0,200.97457885742188,208.0,67557.0859375,0.0,3421.12744140625,1.0,278.5427551269531,282.9112854003906,296.9403381347656,301.2377014160156,293.1499938964844,293.1499938964844,278.25,33344.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927533745765686,1.0,0.0,0.0,3.6977555751800537,3.697779655456543,9.123672839450592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.572265625,0.0,1566.8233642578125,1895.4371337890625,0.0,3658.514892578125,0.9139463901519777,1.0,0.0,3.0,1.0,0.0
17926620,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9703466296195984,0.6553011536598206,0.5914158225059509,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.9096291661262512,0.550385594367981,0.523085355758667,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207785487174988,0.400551825761795,0.2829183042049408,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157525062561035,0.3927641808986664,0.3756582736968994,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873149871826172,0.2317118048667907,1.06371009349823,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.53521728515625,297.2251281738281,284.91070556640625,1.0,0.650927722454071,0.5766801238059998,0.5766801238059998,1.0,1.0,-3.406693935394287,1.4111380577087402,1.995555758476257,0.6418680548667908,0.8646477460861206,0.8646477460861206,0.0,204.5286407470703,211.0,68225.8125,0.0,3440.002197265625,1.0,278.2574157714844,282.7970275878906,297.0097351074219,301.4258728027344,293.1499938964844,293.1499938964844,278.54998779296875,38326.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933679223060608,1.0,0.0,0.0,3.5913631916046143,3.5913870334625244,8.606210712969187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.1318359375,0.0,1486.033447265625,1895.4371337890625,0.0,3714.818359375,0.8942934274673462,1.0,0.0,3.0,1.0,0.0
17926680,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9703466296195984,0.6553011536598206,0.5914158225059509,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.9096291661262512,0.550385594367981,0.523085355758667,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207785487174988,0.400551825761795,0.2829183042049408,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157525062561035,0.3927641808986664,0.3756582736968994,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873149871826172,0.2317118048667907,1.06371009349823,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.53521728515625,297.2251281738281,284.91070556640625,1.0,0.650927722454071,0.5766801238059998,0.5766801238059998,1.0,1.0,-3.406693935394287,1.4111380577087402,1.995555758476257,0.6418680548667908,0.8646477460861206,0.8646477460861206,0.0,204.5286407470703,211.0,68225.8125,0.0,3440.002197265625,1.0,278.2574157714844,282.7970275878906,297.0097351074219,301.4258728027344,293.1499938964844,293.1499938964844,278.54998779296875,38326.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933679223060608,1.0,0.0,0.0,3.5913631916046143,3.5913870334625244,8.606210712969187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.1318359375,0.0,1486.033447265625,1895.4371337890625,0.0,3714.818359375,0.8942934274673462,1.0,0.0,3.0,1.0,0.0
17926740,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9658347964286804,0.6528587937355042,0.5889668464660645,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.9078989624977112,0.5532106161117554,0.5255878567695618,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8185788989067078,0.4012578129768371,0.2833207547664642,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136596083641052,0.3936335444450378,0.3763882517814636,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.68483567237854,0.2317058444023132,1.0635292530059814,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5459899902344,297.2286376953125,285.0049743652344,1.0,0.6524922847747803,0.5739647746086121,0.5739647746086121,1.0,1.0,-3.407893419265747,1.407863736152649,2.000029802322388,0.6382195949554443,0.9528146982192992,0.9528146982192992,0.0,207.16954040527344,211.0,67698.6171875,0.0,3458.208740234375,1.0,278.5401611328125,282.9105529785156,297.00018310546875,301.3039245605469,293.1499938964844,293.1499938964844,278.54998779296875,33265.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260929822921752,1.0,0.0,0.0,3.703786611557007,3.703810691833496,9.153458222499468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.8330078125,0.0,1573.0775146484375,1895.4371337890625,0.0,3645.278076171875,0.9152016043663024,1.0,0.0,3.0,1.0,0.0
17926800,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9655076265335084,0.6526238918304443,0.5887933373451233,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.9078177809715272,0.5534499287605286,0.5258336663246155,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8184442520141602,0.4013155996799469,0.283374935388565,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135327100753784,0.3937075436115265,0.3764742910861969,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.684677004814148,0.2317092269659042,1.063596487045288,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.546875,297.2288818359375,285.0017395019531,1.0,0.6526421308517456,0.573728621006012,0.573728621006012,1.0,1.0,-3.4082300662994385,1.407676100730896,2.000554084777832,0.637961208820343,0.9534764885902404,0.9534764885902404,0.0,207.3723907470703,214.0,67733.6640625,0.0,3460.180419921875,1.0,278.5428161621094,282.90753173828125,297.0057983398437,301.3167419433594,293.1499938964844,293.1499938964844,278.25,33349.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926042914390564,1.0,0.0,0.0,3.7106120586395264,3.7106363773345934,9.18722605547373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7373046875,0.0,1581.495361328125,1895.4371337890625,0.0,3644.818115234375,0.9167836904525756,1.0,0.0,3.0,1.0,0.0
17926860,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.959444522857666,0.6483767032623291,0.585483193397522,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.9051586985588074,0.5556001663208008,0.5282184481620789,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.815374493598938,0.4012879729270935,0.2836129367351532,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105928301811218,0.3939905762672424,0.3770588636398315,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.681477427482605,0.2313236892223358,1.0631088018417358,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5529479980469,297.2245178222656,284.9085388183594,1.0,0.6542894244194031,0.5707541108131409,0.5707541108131409,1.0,1.0,-3.40752911567688,1.4030948877334597,2.004434108734131,0.6336648464202881,0.8664615154266357,0.8664615154266357,0.0,210.7326202392578,217.0,68393.296875,0.0,3478.104736328125,1.0,278.25732421875,282.7928161621094,297.0709533691406,301.4999694824219,293.1499938964844,293.1499938964844,278.54998779296875,38375.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323636293411256,1.0,0.0,0.0,3.603282451629639,3.603306531906128,8.663431003697042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.2236328125,0.0,1499.3604736328125,1895.4371337890625,0.0,3702.787109375,0.8969680666923523,1.0,0.0,3.0,1.0,0.0
17926920,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.959444522857666,0.6483767032623291,0.585483193397522,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.9051586985588074,0.5556001663208008,0.5282184481620789,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.815374493598938,0.4012879729270935,0.2836129367351532,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105928301811218,0.3939905762672424,0.3770588636398315,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.681477427482605,0.2313236892223358,1.0631088018417358,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5529479980469,297.2245178222656,284.9085388183594,1.0,0.6542894244194031,0.5707541108131409,0.5707541108131409,1.0,1.0,-3.40752911567688,1.4030948877334597,2.004434108734131,0.6336648464202881,0.8664615154266357,0.8664615154266357,0.0,210.7326202392578,217.0,68393.296875,0.0,3478.104736328125,1.0,278.25732421875,282.7928161621094,297.0709533691406,301.4999694824219,293.1499938964844,293.1499938964844,278.54998779296875,38375.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323636293411256,1.0,0.0,0.0,3.603282451629639,3.603306531906128,8.663431003697042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.2236328125,0.0,1499.3604736328125,1895.4371337890625,0.0,3702.787109375,0.8969680666923523,1.0,0.0,3.0,1.0,0.0
17926980,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.954624354839325,0.6457829475402832,0.5829265713691711,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.9036893844604492,0.5586633086204529,0.5309550762176514,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8132271766662598,0.4020465314388275,0.2840587198734283,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085412979125977,0.394928514957428,0.3778609335422516,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790965795516968,0.2313390076160431,1.0630531311035156,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5633850097656,297.2283630371094,285.0013427734375,1.0,0.655957818031311,0.5677796006202698,0.5677796006202698,1.0,1.0,-3.409170150756836,1.3994837999343872,2.0096864700317383,0.6296096444129944,0.955768346786499,0.955768346786499,0.0,213.4709930419922,220.0,67875.671875,0.0,3497.940673828125,1.0,278.5429077148437,282.9051513671875,297.06317138671875,301.3852844238281,293.1499938964844,293.1499938964844,278.25,33394.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248496890068054,1.0,0.0,0.0,3.72046422958374,3.7204885482788086,9.236077289642708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.6806640625,0.0,1593.115478515625,1895.4371337890625,0.0,3633.844970703125,0.9190382361412048,1.0,0.0,3.0,1.0,0.0
17927040,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.954624354839325,0.6457829475402832,0.5829265713691711,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.9036893844604492,0.5586633086204529,0.5309550762176514,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8132271766662598,0.4020465314388275,0.2840587198734283,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085412979125977,0.394928514957428,0.3778609335422516,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790965795516968,0.2313390076160431,1.0630531311035156,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5633850097656,297.2283630371094,285.0013427734375,1.0,0.655957818031311,0.5677796006202698,0.5677796006202698,1.0,1.0,-3.409170150756836,1.3994837999343872,2.0096864700317383,0.6296096444129944,0.955768346786499,0.955768346786499,0.0,213.4709930419922,220.0,67875.671875,0.0,3497.940673828125,1.0,278.5429077148437,282.9051513671875,297.06317138671875,301.3852844238281,293.1499938964844,293.1499938964844,278.25,33394.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248496890068054,1.0,0.0,0.0,3.72046422958374,3.7204885482788086,9.236077289642708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.6806640625,0.0,1593.115478515625,1895.4371337890625,0.0,3633.844970703125,0.9190382361412048,1.0,0.0,3.0,1.0,0.0
17927100,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9520553946495056,0.6437492370605469,0.581576406955719,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.902893364429474,0.559789776802063,0.5323185920715332,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.812097430229187,0.4020880460739136,0.2842900156974792,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074600696563721,0.395120620727539,0.3782806694507599,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779075860977173,0.2312024980783462,1.0632363557815552,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.5662536621094,297.22686767578125,284.8743591308594,1.0,0.6568419933319092,0.5662923455238342,0.5662923455238342,1.0,1.0,-3.410196781158448,1.3977198600769043,2.012476921081543,0.6277205348014832,0.8677265048027039,0.8677265048027039,0.0,214.936752319336,220.0,68790.7109375,0.0,3508.902587890625,1.0,278.2962341308594,282.7616577148437,297.1239624023437,301.6212158203125,293.1499938964844,293.1499938964844,278.25,37593.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301679134368896,1.0,0.0,0.0,3.685652256011963,3.6856770515441895,9.064044661499792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.6376953125,0.0,1585.23828125,1895.4371337890625,0.0,3682.68017578125,0.912290096282959,1.0,0.0,3.0,1.0,0.0
17927160,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9485455751419068,0.641628623008728,0.5796982049942017,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.9013729095458984,0.5607988238334656,0.5333285331726074,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8102982044219971,0.4020116627216339,0.2842917442321777,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057164549827576,0.3952030837535858,0.3784374892711639,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761384606361389,0.2309674322605133,1.062623381614685,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.56817626953125,297.2240295410156,284.9075927734375,1.0,0.6575868725776672,0.5648425221443176,0.5648425221443176,1.0,1.0,-3.4086079597473145,1.394855260848999,2.0137526988983154,0.6252641677856445,0.8677220344543457,0.8677220344543457,0.0,216.7721405029297,223.0,68519.65625,0.0,3515.84716796875,1.0,278.25738525390625,282.7900390625,297.12408447265625,301.5636291503906,293.1499938964844,293.1499938964844,278.54998779296875,38440.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312508702278136,1.0,0.0,0.0,3.611993074417114,3.612017154693604,8.705367235961603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.8603515625,0.0,1509.365966796875,1895.4371337890625,0.0,3692.601318359375,0.898948609828949,1.0,0.0,3.0,1.0,0.0
17927220,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437363147735596,0.6391180157661438,0.5772119760513306,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.90008145570755,0.5638558268547058,0.5360541343688965,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8082297444343567,0.4027665555477142,0.2847322821617126,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037424087524414,0.3961361050605774,0.3792314827442169,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739252805709839,0.2309949547052383,1.062614679336548,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.5773620605469,297.2279357910156,285.0013122558594,1.0,0.659249484539032,0.561942994594574,0.561942994594574,1.0,1.0,-3.410361289978028,1.3912421464920044,2.0191190242767334,0.6212079524993896,0.95751690864563,0.95751690864563,0.0,219.48385620117188,226.0,67981.546875,0.0,3535.817626953125,1.0,278.54296875,282.9032287597656,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33429.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923881471157074,1.0,0.0,0.0,3.727972984313965,3.727997303009033,9.273396130993206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.9931640625,0.0,1602.0167236328125,1895.4371337890625,0.0,3624.934814453125,0.920756459236145,1.0,0.0,3.0,1.0,0.0
17927280,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437363147735596,0.6391180157661438,0.5772119760513306,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.90008145570755,0.5638558268547058,0.5360541343688965,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8082297444343567,0.4027665555477142,0.2847322821617126,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037424087524414,0.3961361050605774,0.3792314827442169,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739252805709839,0.2309949547052383,1.062614679336548,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.5773620605469,297.2279357910156,285.0013122558594,1.0,0.659249484539032,0.561942994594574,0.561942994594574,1.0,1.0,-3.410361289978028,1.3912421464920044,2.0191190242767334,0.6212079524993896,0.95751690864563,0.95751690864563,0.0,219.48385620117188,226.0,67981.546875,0.0,3535.817626953125,1.0,278.54296875,282.9032287597656,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33429.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923881471157074,1.0,0.0,0.0,3.727972984313965,3.727997303009033,9.273396130993206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.9931640625,0.0,1602.0167236328125,1895.4371337890625,0.0,3624.934814453125,0.920756459236145,1.0,0.0,3.0,1.0,0.0
17927340,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9376916289329528,0.6350547671318054,0.5740622282028198,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056396484375,0.8979249000549316,0.5659690499305725,0.5384097099304199,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8053484559059143,0.4027205407619476,0.2849588394165039,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010300397872925,0.3963991105556488,0.3797983527183532,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711475849151611,0.2306324541568756,1.06222665309906,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5806579589844,297.2235717773437,284.90679931640625,1.0,0.6608794331550598,0.5590434074401855,0.5590434074401855,1.0,1.0,-3.409902572631836,1.3865641355514526,2.023338556289673,0.6168121695518494,0.8687165975570679,0.8687165975570679,0.0,222.77333068847656,229.0,68611.734375,0.0,3553.90283203125,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38454.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304150342941284,1.0,0.0,0.0,3.618920564651489,3.6189446449279785,8.738791734685947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.50390625,0.0,1517.0765380859375,1895.4371337890625,0.0,3684.94482421875,0.9004928469657898,1.0,0.0,3.0,1.0,0.0
17927400,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9376916289329528,0.6350547671318054,0.5740622282028198,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056396484375,0.8979249000549316,0.5659690499305725,0.5384097099304199,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8053484559059143,0.4027205407619476,0.2849588394165039,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010300397872925,0.3963991105556488,0.3797983527183532,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711475849151611,0.2306324541568756,1.06222665309906,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5806579589844,297.2235717773437,284.90679931640625,1.0,0.6608794331550598,0.5590434074401855,0.5590434074401855,1.0,1.0,-3.409902572631836,1.3865641355514526,2.023338556289673,0.6168121695518494,0.8687165975570679,0.8687165975570679,0.0,222.77333068847656,229.0,68611.734375,0.0,3553.90283203125,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38454.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304150342941284,1.0,0.0,0.0,3.618920564651489,3.6189446449279785,8.738791734685947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.50390625,0.0,1517.0765380859375,1895.4371337890625,0.0,3684.94482421875,0.9004928469657898,1.0,0.0,3.0,1.0,0.0
17927460,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329645037651062,0.632628858089447,0.5716512799263,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.8967411518096924,0.569013774394989,0.5411205887794495,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8033287525177002,0.403467983007431,0.2853923439979553,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7991655468940735,0.3973241448402405,0.3805831372737884,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690711975097656,0.2306685447692871,1.062253713607788,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.58843994140625,297.2274780273437,285.0010681152344,1.0,0.6625445485115051,0.5562323927879333,0.5562323927879333,1.0,1.0,-3.4117519855499268,1.382968783378601,2.0287833213806152,0.6127654910087585,0.95849609375,0.95849609375,0.0,225.47900390625,232.0,68043.2265625,0.0,3574.094970703125,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4866943359375,293.1499938964844,293.1499938964844,278.25,33463.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232022762298584,1.0,0.0,0.0,3.7330849170684814,3.733109474182129,9.298845498051378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.70703125,0.0,1608.17724609375,1895.4371337890625,0.0,3618.68115234375,0.921933889389038,1.0,0.0,3.0,1.0,0.0
17927520,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329645037651062,0.632628858089447,0.5716512799263,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.8967411518096924,0.569013774394989,0.5411205887794495,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8033287525177002,0.403467983007431,0.2853923439979553,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7991655468940735,0.3973241448402405,0.3805831372737884,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690711975097656,0.2306685447692871,1.062253713607788,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.58843994140625,297.2274780273437,285.0010681152344,1.0,0.6625445485115051,0.5562323927879333,0.5562323927879333,1.0,1.0,-3.4117519855499268,1.382968783378601,2.0287833213806152,0.6127654910087585,0.95849609375,0.95849609375,0.0,225.47900390625,232.0,68043.2265625,0.0,3574.094970703125,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4866943359375,293.1499938964844,293.1499938964844,278.25,33463.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232022762298584,1.0,0.0,0.0,3.7330849170684814,3.733109474182129,9.298845498051378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.70703125,0.0,1608.17724609375,1895.4371337890625,0.0,3618.68115234375,0.921933889389038,1.0,0.0,3.0,1.0,0.0
17927580,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9270734190940856,0.6286613345146179,0.5685850977897644,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90496826171875,0.8947136402130127,0.5711018443107605,0.5434554815292358,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8005471229553223,0.4034075736999511,0.2856115698814392,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965832948684692,0.397574782371521,0.3811396658420563,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.666454017162323,0.2303138822317123,1.0619001388549805,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5901794433594,297.2230834960937,284.9061279296875,1.0,0.6641784310340881,0.5534214377403259,0.5534214377403259,1.0,1.0,-3.4113895893096924,1.378322958946228,2.033066511154175,0.6083859801292419,0.8690372705459595,0.8690372705459595,0.0,228.7654571533203,235.0,68649.984375,0.0,3592.39404296875,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,38496.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298868179321288,1.0,0.0,0.0,3.6227619647979736,3.622786045074463,8.757353384680755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8095703125,0.0,1521.6156005859375,1895.4371337890625,0.0,3680.103515625,0.9013746380805968,1.0,0.0,3.0,1.0,0.0
