time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9270734190940856,0.6286613345146179,0.5685850977897644,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90496826171875,0.8947136402130127,0.5711018443107605,0.5434554815292358,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8005471229553223,0.4034075736999511,0.2856115698814392,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965832948684692,0.397574782371521,0.3811396658420563,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.666454017162323,0.2303138822317123,1.0619001388549805,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5901794433594,297.2230834960937,284.9061279296875,1.0,0.6641784310340881,0.5534214377403259,0.5534214377403259,1.0,1.0,-3.4113895893096924,1.378322958946228,2.033066511154175,0.6083859801292419,0.8690372705459595,0.8690372705459595,0.0,228.7654571533203,235.0,68649.984375,0.0,3592.39404296875,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,38496.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298868179321288,1.0,0.0,0.0,3.6227619647979736,3.622786045074463,8.757353384680755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8095703125,0.0,1521.6156005859375,1895.4371337890625,0.0,3680.103515625,0.9013746380805968,1.0,0.0,3.0,1.0,0.0
17927700,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9243621230125428,0.6274252533912659,0.5671660304069519,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.8938373923301697,0.5725539922714233,0.5446341037750244,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992686033248901,0.4037104249000549,0.2857137322425842,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7954007983207703,0.3979756534099579,0.3814030885696411,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652160882949829,0.230285182595253,1.0615516901016235,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.59283447265625,297.2243347167969,285.0194091796875,1.0,0.6649474501609802,0.5520159602165222,0.5520159602165222,1.0,1.0,-3.411113977432251,1.375948786735535,2.0351650714874268,0.6060276031494141,0.9486964344978333,0.9486964344978333,0.0,230.2914276123047,235.0,67858.640625,0.0,3600.645751953125,1.0,278.50152587890625,282.9136657714844,297.1576232910156,301.445068359375,293.1499938964844,293.1499938964844,278.54998779296875,34111.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244009852409364,1.0,0.0,0.0,3.671484470367432,3.671508312225342,8.994492759484274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.7333984375,0.0,1542.986572265625,1895.4371337890625,0.0,3629.716796875,0.91040301322937,1.0,0.0,3.0,1.0,0.0
17927760,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.922522783279419,0.6263166069984436,0.5662466287612915,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.8936142921447754,0.5741279721260071,0.5461462736129761,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7986157536506653,0.4041410088539123,0.2860330641269684,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7948103547096252,0.3984888195991516,0.3819130361080169,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6644974946975708,0.2303567677736282,1.061959147453308,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.59619140625,297.2269592285156,285.000732421875,1.0,0.66584712266922,0.5506362318992615,0.5506362318992615,1.0,1.0,-3.4133121967315674,1.3746531009674072,2.03865909576416,0.6042442321777344,0.9586097598075868,0.9586097598075868,0.0,231.47352600097656,238.0,68050.265625,0.0,3612.805419921875,1.0,278.5429077148437,282.8993530273437,297.1728515625,301.5133361816406,293.1499938964844,293.1499938964844,278.25,33493.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228676557540894,1.0,0.0,0.0,3.7350475788116455,3.735072135925293,9.308625976700568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.40625,0.0,1610.6700439453125,1895.4371337890625,0.0,3615.59912109375,0.9224640130996704,1.0,0.0,3.0,1.0,0.0
17927820,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9169294238090516,0.6224465370178223,0.5632650256156921,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.8917008638381958,0.5761892199516296,0.5484581589698792,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7959529161453247,0.4040654599666595,0.2862434387207031,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923474907875061,0.3987270891666412,0.3824585080146789,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620284914970398,0.2300095409154892,1.0616360902786257,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5961303710937,297.2225341796875,284.9055480957031,1.0,0.6674845218658447,0.54787677526474,0.54787677526474,1.0,1.0,-3.413036346435547,1.3699862957000732,2.0430500507354736,0.5998121500015259,0.8685936331748962,0.8685936331748962,0.0,234.75831604003903,241.0,68624.46875,0.0,3631.3076171875,1.0,278.25714111328125,282.7829284667969,297.2138977050781,301.6677551269531,293.1499938964844,293.1499938964844,278.54998779296875,38544.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297181367874146,1.0,0.0,0.0,3.623067140579224,3.623091459274292,8.75882960826857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.11328125,0.0,1522.3092041015625,1895.4371337890625,0.0,3678.557373046875,0.901477575302124,1.0,0.0,3.0,1.0,0.0
17927880,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9169294238090516,0.6224465370178223,0.5632650256156921,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.8917008638381958,0.5761892199516296,0.5484581589698792,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7959529161453247,0.4040654599666595,0.2862434387207031,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923474907875061,0.3987270891666412,0.3824585080146789,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620284914970398,0.2300095409154892,1.0616360902786257,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5961303710937,297.2225341796875,284.9055480957031,1.0,0.6674845218658447,0.54787677526474,0.54787677526474,1.0,1.0,-3.413036346435547,1.3699862957000732,2.0430500507354736,0.5998121500015259,0.8685936331748962,0.8685936331748962,0.0,234.75831604003903,241.0,68624.46875,0.0,3631.3076171875,1.0,278.25714111328125,282.7829284667969,297.2138977050781,301.6677551269531,293.1499938964844,293.1499938964844,278.54998779296875,38544.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297181367874146,1.0,0.0,0.0,3.623067140579224,3.623091459274292,8.75882960826857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.11328125,0.0,1522.3092041015625,1895.4371337890625,0.0,3678.557373046875,0.901477575302124,1.0,0.0,3.0,1.0,0.0
17927940,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126837849617004,0.6201837062835693,0.5610029101371765,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.8906810283660889,0.5791950225830078,0.5511292219161987,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.794109046459198,0.4047859311103821,0.286655068397522,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906633615493774,0.3996302485466003,0.3832218050956726,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601868271827698,0.2300591766834259,1.0617281198501587,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.6001892089844,297.2264099121094,284.9993896484375,1.0,0.6691564917564392,0.5451173186302185,0.5451173186302185,1.0,1.0,-3.4150428771972656,1.3662514686584473,2.0487914085388184,0.5955680012702942,0.9572106003761292,0.9572106003761292,0.0,237.4657745361328,244.0,67992.1171875,0.0,3651.94921875,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205383300781,293.1499938964844,293.1499938964844,278.25,33548.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229036569595336,1.0,0.0,0.0,3.73424220085144,3.734266519546509,9.304611694460618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.4482421875,0.0,1610.1578369140625,1895.4371337890625,0.0,3615.9306640625,0.9222474098205566,1.0,0.0,3.0,1.0,0.0
17928000,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126837849617004,0.6201837062835693,0.5610029101371765,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.8906810283660889,0.5791950225830078,0.5511292219161987,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.794109046459198,0.4047859311103821,0.286655068397522,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906633615493774,0.3996302485466003,0.3832218050956726,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601868271827698,0.2300591766834259,1.0617281198501587,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.6001892089844,297.2264099121094,284.9993896484375,1.0,0.6691564917564392,0.5451173186302185,0.5451173186302185,1.0,1.0,-3.4150428771972656,1.3662514686584473,2.0487914085388184,0.5955680012702942,0.9572106003761292,0.9572106003761292,0.0,237.4657745361328,244.0,67992.1171875,0.0,3651.94921875,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205383300781,293.1499938964844,293.1499938964844,278.25,33548.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229036569595336,1.0,0.0,0.0,3.73424220085144,3.734266519546509,9.304611694460618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.4482421875,0.0,1610.1578369140625,1895.4371337890625,0.0,3615.9306640625,0.9222474098205566,1.0,0.0,3.0,1.0,0.0
17928060,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041509628295898,0.6144450902938843,0.5568042397499084,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.8855776190757751,0.57911217212677,0.551958441734314,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.788314163684845,0.4025919139385223,0.2857776284217834,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850425839424133,0.3976741135120392,0.3822513818740845,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544435620307922,0.227395623922348,1.05386483669281,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5852966308594,297.2013244628906,284.89520263671875,1.0,0.6698379516601562,0.5423957705497742,0.5423957705497742,1.0,1.0,-3.399341106414795,1.354905366897583,2.044435739517212,0.5881353616714478,0.8575792908668518,0.8575792908668518,0.0,242.7925262451172,247.0,68192.375,0.0,3645.237548828125,1.0,278.257568359375,282.7777099609375,297.2106018066406,301.6480712890625,293.1499938964844,293.1499938964844,278.54998779296875,39135.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295706152915956,1.0,0.0,0.0,3.603981971740722,3.604006052017212,8.666794997225225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.5712890625,0.0,1505.739013671875,1895.4371337890625,0.0,3677.204833984375,0.8975245952606201,1.0,0.0,3.0,1.0,0.0
17928120,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041509628295898,0.6144450902938843,0.5568042397499084,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.8855776190757751,0.57911217212677,0.551958441734314,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.788314163684845,0.4025919139385223,0.2857776284217834,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850425839424133,0.3976741135120392,0.3822513818740845,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544435620307922,0.227395623922348,1.05386483669281,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5852966308594,297.2013244628906,284.89520263671875,1.0,0.6698379516601562,0.5423957705497742,0.5423957705497742,1.0,1.0,-3.399341106414795,1.354905366897583,2.044435739517212,0.5881353616714478,0.8575792908668518,0.8575792908668518,0.0,242.7925262451172,247.0,68192.375,0.0,3645.237548828125,1.0,278.257568359375,282.7777099609375,297.2106018066406,301.6480712890625,293.1499938964844,293.1499938964844,278.54998779296875,39135.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295706152915956,1.0,0.0,0.0,3.603981971740722,3.604006052017212,8.666794997225225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.5712890625,0.0,1505.739013671875,1895.4371337890625,0.0,3677.204833984375,0.8975245952606201,1.0,0.0,3.0,1.0,0.0
17928180,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988496661186218,0.6113161444664001,0.5536721348762512,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9865417480469,0.8829107880592346,0.5809281468391418,0.5533981919288635,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7848058342933655,0.4022070169448852,0.2853244841098785,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7816012501716614,0.3973222076892853,0.3817096352577209,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504949331283569,0.225998193025589,1.046871781349182,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5823669433594,297.1960754394531,284.9857177734375,1.0,0.6701477766036987,0.5396742224693298,0.5396742224693298,1.0,1.0,-3.3876819610595703,1.3453090190887451,2.042372941970825,0.5809734463691711,0.9353208541870116,0.9353208541870116,0.0,246.1324462890625,250.0,67221.7890625,0.0,3636.74462890625,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.4655456542969,293.1499938964844,293.1499938964844,278.25,34191.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216780066490172,1.0,0.0,0.0,3.692824125289917,3.6928482055664062,9.099353519559372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1552734375,0.0,1567.646728515625,1895.4371337890625,0.0,3604.6357421875,0.9136083126068116,1.0,0.0,3.0,1.0,0.0
17928240,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988496661186218,0.6113161444664001,0.5536721348762512,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9865417480469,0.8829107880592346,0.5809281468391418,0.5533981919288635,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7848058342933655,0.4022070169448852,0.2853244841098785,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7816012501716614,0.3973222076892853,0.3817096352577209,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504949331283569,0.225998193025589,1.046871781349182,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5823669433594,297.1960754394531,284.9857177734375,1.0,0.6701477766036987,0.5396742224693298,0.5396742224693298,1.0,1.0,-3.3876819610595703,1.3453090190887451,2.042372941970825,0.5809734463691711,0.9353208541870116,0.9353208541870116,0.0,246.1324462890625,250.0,67221.7890625,0.0,3636.74462890625,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.4655456542969,293.1499938964844,293.1499938964844,278.25,34191.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216780066490172,1.0,0.0,0.0,3.692824125289917,3.6928482055664062,9.099353519559372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1552734375,0.0,1567.646728515625,1895.4371337890625,0.0,3604.6357421875,0.9136083126068116,1.0,0.0,3.0,1.0,0.0
17928300,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966567516326904,0.6092409491539001,0.5522087812423706,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653259277344,0.8820545673370361,0.5816038846969604,0.554293692111969,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7835471034049988,0.4018790423870086,0.2852585613727569,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803744673728943,0.3970672786235809,0.3816550076007843,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490604877471924,0.2253709882497787,1.0445705652236938,284.86541748046875,284.95001220703125,303.20635986328125,294.1854248046875,299.5802001953125,297.1923522949219,284.864990234375,1.0,0.6704113483428955,0.5383134484291077,0.5383134484291077,1.0,1.0,-3.3840904235839844,1.3414288759231567,2.042661666870117,0.5779598951339722,0.8463242650032043,0.8463242650032043,0.0,247.51028442382807,250.0,67854.7890625,0.0,3636.146484375,1.0,278.2969665527344,282.75860595703125,297.209228515625,301.665771484375,293.1499938964844,293.1499938964844,278.25,38809.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266011118888856,1.0,0.0,0.0,3.6362385749816895,3.636262893676758,8.822629524729564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.517578125,0.0,1538.857666015625,1895.4371337890625,0.0,3649.9482421875,0.9019214510917664,1.0,0.0,3.0,1.0,0.0
17928360,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8939980864524841,0.6071941256523132,0.5503472089767456,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.8808162808418274,0.5822717547416687,0.5549283027648926,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7819331884384155,0.4015410542488098,0.2850397229194641,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788257002830505,0.3968099355697632,0.3814396262168884,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474111080169678,0.2247600555419922,1.0420100688934326,284.9036865234375,284.95001220703125,303.2174987792969,294.1806945800781,299.5784912109375,297.18853759765625,284.90460205078125,1.0,0.670611560344696,0.5371772050857544,0.5371772050857544,1.0,1.0,-3.37901258468628,1.337275743484497,2.0417368412017822,0.5749569535255432,0.8502135276794434,0.8502135276794434,0.0,249.1143951416016,253.0,67429.6328125,0.0,3633.310546875,1.0,278.2578125,282.79449462890625,297.19158935546875,301.57666015625,293.1499938964844,293.1499938964844,278.54998779296875,39078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272604584693908,1.0,0.0,0.0,3.55177640914917,3.551800012588501,8.417527510573564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.0869140625,0.0,1449.0274658203125,1895.4371337890625,0.0,3656.005126953125,0.8861404061317444,1.0,0.0,3.0,1.0,0.0
17928420,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.890540599822998,0.6047053933143616,0.5479117631912231,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.8799126148223877,0.584711492061615,0.5570623874664307,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7802044153213501,0.4018271267414093,0.2851442992687225,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771568298339844,0.3971441388130188,0.3816479742527008,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453559994697571,0.224169448018074,1.039034366607666,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.581787109375,297.1915588378906,284.99127197265625,1.0,0.6713672280311584,0.5349048376083374,0.5349048376083374,1.0,1.0,-3.3754377365112305,1.33179771900177,2.04364013671875,0.5701907873153687,0.9295505881309508,0.9295505881309508,0.0,251.3592987060547,256.0,66669.2265625,0.0,3637.77099609375,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4088134765625,293.1499938964844,293.1499938964844,278.25,33902.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196544289588928,1.0,0.0,0.0,3.6545798778533936,3.654603719711304,8.911857207749563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7978515625,0.0,1522.5576171875,1895.4371337890625,0.0,3585.968994140625,0.9048210382461548,1.0,0.0,3.0,1.0,0.0
17928480,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.890540599822998,0.6047053933143616,0.5479117631912231,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.8799126148223877,0.584711492061615,0.5570623874664307,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7802044153213501,0.4018271267414093,0.2851442992687225,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771568298339844,0.3971441388130188,0.3816479742527008,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453559994697571,0.224169448018074,1.039034366607666,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.581787109375,297.1915588378906,284.99127197265625,1.0,0.6713672280311584,0.5349048376083374,0.5349048376083374,1.0,1.0,-3.3754377365112305,1.33179771900177,2.04364013671875,0.5701907873153687,0.9295505881309508,0.9295505881309508,0.0,251.3592987060547,256.0,66669.2265625,0.0,3637.77099609375,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4088134765625,293.1499938964844,293.1499938964844,278.25,33902.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196544289588928,1.0,0.0,0.0,3.6545798778533936,3.654603719711304,8.911857207749563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7978515625,0.0,1522.5576171875,1895.4371337890625,0.0,3585.968994140625,0.9048210382461548,1.0,0.0,3.0,1.0,0.0
17928540,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862207531929016,0.6008828282356262,0.5448923707008362,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.8782916069030762,0.5862945914268494,0.5588715672492981,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778569459915161,0.4014380574226379,0.2850919067859649,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749207615852356,0.3969264328479767,0.3817140161991119,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429988741874695,0.2233454585075378,1.0363332033157349,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5804138183594,297.1874084472656,284.90887451171875,1.0,0.6722714900970459,0.5326324105262756,0.5326324105262756,1.0,1.0,-3.370756864547729,1.3257893323898315,2.0449674129486084,0.5653449892997742,0.847527801990509,0.847527801990509,0.0,254.2520904541016,259.0,66979.453125,0.0,3643.294921875,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.52545166015625,293.1499938964844,293.1499938964844,278.54998779296875,38787.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259889721870422,1.0,0.0,0.0,3.523764610290528,3.52378797531128,8.285277317554574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.5087890625,0.0,1417.3421630859375,1895.4371337890625,0.0,3644.322509765625,0.8797305226325989,1.0,0.0,3.0,1.0,0.0
17928600,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862207531929016,0.6008828282356262,0.5448923707008362,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.8782916069030762,0.5862945914268494,0.5588715672492981,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778569459915161,0.4014380574226379,0.2850919067859649,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749207615852356,0.3969264328479767,0.3817140161991119,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429988741874695,0.2233454585075378,1.0363332033157349,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5804138183594,297.1874084472656,284.90887451171875,1.0,0.6722714900970459,0.5326324105262756,0.5326324105262756,1.0,1.0,-3.370756864547729,1.3257893323898315,2.0449674129486084,0.5653449892997742,0.847527801990509,0.847527801990509,0.0,254.2520904541016,259.0,66979.453125,0.0,3643.294921875,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.52545166015625,293.1499938964844,293.1499938964844,278.54998779296875,38787.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259889721870422,1.0,0.0,0.0,3.523764610290528,3.52378797531128,8.285277317554574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.5087890625,0.0,1417.3421630859375,1895.4371337890625,0.0,3644.322509765625,0.8797305226325989,1.0,0.0,3.0,1.0,0.0
17928660,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828560709953308,0.5985332727432251,0.5426113605499268,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.8774151802062988,0.5888077616691589,0.561109185218811,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7762197256088257,0.4018395543098449,0.2853012681007385,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733453512191772,0.3973728120326996,0.3820661306381225,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411927938461304,0.2229565680027008,1.0344784259796145,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5838317871094,297.191650390625,284.9913330078125,1.0,0.6733577847480774,0.5302675366401672,0.5302675366401672,1.0,1.0,-3.369141101837158,1.32089364528656,2.0482473373413086,0.5607410669326782,0.9250513911247252,0.9250513911247252,0.0,256.6913452148437,262.0,66271.5703125,0.0,3653.513427734375,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.3569030761719,293.1499938964844,293.1499938964844,278.25,33780.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918915331363678,1.0,0.0,0.0,3.63164496421814,3.631668567657471,8.800352588878013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.4619140625,0.0,1496.3231201171875,1895.4371337890625,0.0,3579.144775390625,0.899564802646637,1.0,0.0,3.0,1.0,0.0
17928720,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828560709953308,0.5985332727432251,0.5426113605499268,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.8774151802062988,0.5888077616691589,0.561109185218811,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7762197256088257,0.4018395543098449,0.2853012681007385,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733453512191772,0.3973728120326996,0.3820661306381225,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411927938461304,0.2229565680027008,1.0344784259796145,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5838317871094,297.191650390625,284.9913330078125,1.0,0.6733577847480774,0.5302675366401672,0.5302675366401672,1.0,1.0,-3.369141101837158,1.32089364528656,2.0482473373413086,0.5607410669326782,0.9250513911247252,0.9250513911247252,0.0,256.6913452148437,262.0,66271.5703125,0.0,3653.513427734375,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.3569030761719,293.1499938964844,293.1499938964844,278.25,33780.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918915331363678,1.0,0.0,0.0,3.63164496421814,3.631668567657471,8.800352588878013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.4619140625,0.0,1496.3231201171875,1895.4371337890625,0.0,3579.144775390625,0.899564802646637,1.0,0.0,3.0,1.0,0.0
17928780,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786056637763977,0.594845175743103,0.5397136211395264,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.8757680654525757,0.5904110670089722,0.5629494190216064,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7739115357398987,0.4015276730060577,0.285309225320816,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711357474327087,0.3972060978412628,0.3821946084499359,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389697194099426,0.2222437560558319,1.0323755741119385,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5820617675781,297.18798828125,284.9096374511719,1.0,0.6744869351387024,0.5279026627540588,0.5279026627540588,1.0,1.0,-3.365511655807495,1.3150776624679563,2.050433874130249,0.5558536052703857,0.8440568447113037,0.8440568447113037,0.0,259.7852783203125,265.0,66584.3046875,0.0,3662.66162109375,1.0,278.258056640625,282.8022155761719,297.1373291015625,301.4687805175781,293.1499938964844,293.1499938964844,278.54998779296875,38720.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925602376461029,1.0,0.0,0.0,3.502058744430542,3.502081632614136,8.183519639715087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4521484375,0.0,1394.25,1895.4371337890625,0.0,3640.767822265625,0.8748742938041687,1.0,0.0,3.0,1.0,0.0
17928840,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786056637763977,0.594845175743103,0.5397136211395264,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.8757680654525757,0.5904110670089722,0.5629494190216064,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7739115357398987,0.4015276730060577,0.285309225320816,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711357474327087,0.3972060978412628,0.3821946084499359,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389697194099426,0.2222437560558319,1.0323755741119385,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5820617675781,297.18798828125,284.9096374511719,1.0,0.6744869351387024,0.5279026627540588,0.5279026627540588,1.0,1.0,-3.365511655807495,1.3150776624679563,2.050433874130249,0.5558536052703857,0.8440568447113037,0.8440568447113037,0.0,259.7852783203125,265.0,66584.3046875,0.0,3662.66162109375,1.0,278.258056640625,282.8022155761719,297.1373291015625,301.4687805175781,293.1499938964844,293.1499938964844,278.54998779296875,38720.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925602376461029,1.0,0.0,0.0,3.502058744430542,3.502081632614136,8.183519639715087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4521484375,0.0,1394.25,1895.4371337890625,0.0,3640.767822265625,0.8748742938041687,1.0,0.0,3.0,1.0,0.0
17928900,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766809701919556,0.5936849117279053,0.5384090542793274,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.8750799298286438,0.5916270017623901,0.5639181733131409,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728825807571411,0.4017134606838226,0.2853393256664276,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701414227485657,0.3973990678787231,0.3822738528251648,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379324793815613,0.2220409512519836,1.0312803983688354,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.58331298828125,297.189697265625,285.0121765136719,1.0,0.6750423312187195,0.5267202258110046,0.5267202258110046,1.0,1.0,-3.3639156818389893,1.3122577667236328,2.0516579151153564,0.5533280968666077,0.9166907668113708,0.9166907668113708,0.0,261.2191772460937,265.0,65804.09375,0.0,3667.110595703125,1.0,278.49810791015625,282.9198303222656,297.0821228027344,301.2492370605469,293.1499938964844,293.1499938964844,278.54998779296875,34068.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201433062553406,1.0,0.0,0.0,3.5538175106048584,3.553840160369873,8.427204534200428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.36328125,0.0,1414.701171875,1895.4371337890625,0.0,3590.480712890625,0.8840094804763794,1.0,0.0,3.0,1.0,0.0
17928960,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8752939701080322,0.5925939083099365,0.5375243425369263,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99053955078125,0.8748494982719421,0.592921257019043,0.5651895999908447,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722980380058289,0.4019907116889953,0.2855645716190338,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695608139038086,0.3976732194423675,0.3825743794441223,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372377872467041,0.2219180762767791,1.0308668613433838,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.585205078125,297.1923828125,284.9892578125,1.0,0.675723135471344,0.5255553722381592,0.5255553722381592,1.0,1.0,-3.364514112472534,1.31037175655365,2.054142475128174,0.5512976050376892,0.9196531176567078,0.9196531176567078,0.0,262.383544921875,268.0,65895.78125,0.0,3675.24267578125,1.0,278.5420227050781,282.9024658203125,297.0830383300781,301.2960510253906,293.1499938964844,293.1499938964844,278.25,33681.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918660044670105,1.0,0.0,0.0,3.613223791122437,3.613247156143189,8.711301688890671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.0576171875,0.0,1475.46435546875,1895.4371337890625,0.0,3576.787353515625,0.8951178789138794,1.0,0.0,3.0,1.0,0.0
17929020,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711951971054077,0.5890278220176697,0.5347386598587036,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.8732356429100037,0.5945178270339966,0.567029595375061,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700890302658081,0.4017520248889923,0.2856248021125793,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.767417311668396,0.3975250422954559,0.3827250003814697,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351223587989807,0.2212553769350052,1.0290141105651855,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.58319091796875,297.1888427734375,284.910400390625,1.0,0.6769565939903259,0.5232256650924683,0.5232256650924683,1.0,1.0,-3.3614096641540527,1.304750680923462,2.056658983230591,0.546482503414154,0.8403125405311584,0.8403125405311584,0.0,265.5665588378906,271.0,66188.3203125,0.0,3686.1162109375,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.40338134765625,293.1499938964844,293.1499938964844,278.54998779296875,38700.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92551189661026,1.0,0.0,0.0,3.480595588684082,3.480618476867676,8.083518423518399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5556640625,0.0,1372.0062255859375,1895.4371337890625,0.0,3639.935791015625,0.8701164126396179,1.0,0.0,3.0,1.0,0.0
17929080,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711951971054077,0.5890278220176697,0.5347386598587036,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.8732356429100037,0.5945178270339966,0.567029595375061,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700890302658081,0.4017520248889923,0.2856248021125793,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.767417311668396,0.3975250422954559,0.3827250003814697,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351223587989807,0.2212553769350052,1.0290141105651855,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.58319091796875,297.1888427734375,284.910400390625,1.0,0.6769565939903259,0.5232256650924683,0.5232256650924683,1.0,1.0,-3.3614096641540527,1.304750680923462,2.056658983230591,0.546482503414154,0.8403125405311584,0.8403125405311584,0.0,265.5665588378906,271.0,66188.3203125,0.0,3686.1162109375,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.40338134765625,293.1499938964844,293.1499938964844,278.54998779296875,38700.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92551189661026,1.0,0.0,0.0,3.480595588684082,3.480618476867676,8.083518423518399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5556640625,0.0,1372.0062255859375,1895.4371337890625,0.0,3639.935791015625,0.8701164126396179,1.0,0.0,3.0,1.0,0.0
17929140,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680225014686584,0.586862325668335,0.5326463580131531,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.8723474740982056,0.5970101952552795,0.5692663192749023,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685741782188416,0.402285099029541,0.2859359085559845,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659021019935608,0.3979994058609009,0.3831218779087066,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334798336029053,0.2209654003381729,1.0277055501937866,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.58599853515625,297.1932373046875,284.98895263671875,1.0,0.6782699823379517,0.5208959579467773,0.5208959579467773,1.0,1.0,-3.360853672027588,1.3001688718795776,2.0606846809387207,0.541949987411499,0.9143832921981812,0.9143832921981812,0.0,268.2232360839844,274.0,65502.5703125,0.0,3700.06591796875,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.22821044921875,293.1499938964844,293.1499938964844,278.25,33772.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186789989471436,1.0,0.0,0.0,3.59032940864563,3.5903525352478027,8.601256240581279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.828125,0.0,1451.39208984375,1895.4371337890625,0.0,3576.962158203125,0.8902756571769714,1.0,0.0,3.0,1.0,0.0
17929200,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680225014686584,0.586862325668335,0.5326463580131531,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.8723474740982056,0.5970101952552795,0.5692663192749023,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685741782188416,0.402285099029541,0.2859359085559845,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659021019935608,0.3979994058609009,0.3831218779087066,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334798336029053,0.2209654003381729,1.0277055501937866,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.58599853515625,297.1932373046875,284.98895263671875,1.0,0.6782699823379517,0.5208959579467773,0.5208959579467773,1.0,1.0,-3.360853672027588,1.3001688718795776,2.0606846809387207,0.541949987411499,0.9143832921981812,0.9143832921981812,0.0,268.2232360839844,274.0,65502.5703125,0.0,3700.06591796875,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.22821044921875,293.1499938964844,293.1499938964844,278.25,33772.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186789989471436,1.0,0.0,0.0,3.59032940864563,3.5903525352478027,8.601256240581279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.828125,0.0,1451.39208984375,1895.4371337890625,0.0,3576.962158203125,0.8902756571769714,1.0,0.0,3.0,1.0,0.0
17929260,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640989065170288,0.5834196209907532,0.5299496650695801,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.8707866072654724,0.5985971093177795,0.5710858106613159,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664905190467834,0.402135968208313,0.2860493063926697,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638403177261353,0.3978664577007293,0.3832787275314331,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314617395401001,0.2203400582075119,1.0260003805160522,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.583740234375,297.1898193359375,284.9100952148437,1.0,0.6795597076416016,0.5186054110527039,0.5186054110527039,1.0,1.0,-3.3580799102783203,1.2946691513061523,2.063410758972168,0.5371685028076172,0.8359785079956055,0.8359785079956055,0.0,271.44488525390625,277.0,65796.3828125,0.0,3711.916748046875,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.3321838378906,293.1499938964844,293.1499938964844,278.54998779296875,38651.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925542950630188,1.0,0.0,0.0,3.46051025390625,3.4605329036712646,7.990493031684309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2626953125,0.0,1351.2015380859375,1895.4371337890625,0.0,3640.221435546875,0.8654947280883789,1.0,0.0,3.0,1.0,0.0
17929320,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640989065170288,0.5834196209907532,0.5299496650695801,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.8707866072654724,0.5985971093177795,0.5710858106613159,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664905190467834,0.402135968208313,0.2860493063926697,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638403177261353,0.3978664577007293,0.3832787275314331,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314617395401001,0.2203400582075119,1.0260003805160522,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.583740234375,297.1898193359375,284.9100952148437,1.0,0.6795597076416016,0.5186054110527039,0.5186054110527039,1.0,1.0,-3.3580799102783203,1.2946691513061523,2.063410758972168,0.5371685028076172,0.8359785079956055,0.8359785079956055,0.0,271.44488525390625,277.0,65796.3828125,0.0,3711.916748046875,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.3321838378906,293.1499938964844,293.1499938964844,278.54998779296875,38651.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925542950630188,1.0,0.0,0.0,3.46051025390625,3.4605329036712646,7.990493031684309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2626953125,0.0,1351.2015380859375,1895.4371337890625,0.0,3640.221435546875,0.8654947280883789,1.0,0.0,3.0,1.0,0.0
17929380,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610833883285522,0.5813380479812622,0.5279442667961121,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8699449896812439,0.6010677218437195,0.5733089447021484,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650971412658691,0.4027543067932129,0.2864229381084442,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623980641365051,0.3983456194400787,0.3836855590343475,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299034953117371,0.220078632235527,1.024840235710144,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.58624267578125,297.1941833496094,284.9882202148437,1.0,0.6809219717979431,0.5163148045539856,0.5163148045539856,1.0,1.0,-3.3578779697418213,1.290214776992798,2.0676629543304443,0.5326797962188721,0.9092501997947692,0.9092501997947692,0.0,274.1247253417969,280.0,65112.69140625,0.0,3726.83056640625,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.15484619140625,293.1499938964844,293.1499938964844,278.25,33777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187416434288024,1.0,0.0,0.0,3.5694079399108887,3.569430589675904,8.501306183461566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.4541015625,0.0,1429.07666015625,1895.4371337890625,0.0,3577.540771484375,0.8855997323989868,1.0,0.0,3.0,1.0,0.0
17929440,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610833883285522,0.5813380479812622,0.5279442667961121,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8699449896812439,0.6010677218437195,0.5733089447021484,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650971412658691,0.4027543067932129,0.2864229381084442,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623980641365051,0.3983456194400787,0.3836855590343475,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299034953117371,0.220078632235527,1.024840235710144,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.58624267578125,297.1941833496094,284.9882202148437,1.0,0.6809219717979431,0.5163148045539856,0.5163148045539856,1.0,1.0,-3.3578779697418213,1.290214776992798,2.0676629543304443,0.5326797962188721,0.9092501997947692,0.9092501997947692,0.0,274.1247253417969,280.0,65112.69140625,0.0,3726.83056640625,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.15484619140625,293.1499938964844,293.1499938964844,278.25,33777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187416434288024,1.0,0.0,0.0,3.5694079399108887,3.569430589675904,8.501306183461566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.4541015625,0.0,1429.07666015625,1895.4371337890625,0.0,3577.540771484375,0.8855997323989868,1.0,0.0,3.0,1.0,0.0
