time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594498038291931,0.5796666145324707,0.5268415808677673,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.873779296875,0.8694125413894653,0.601874053478241,0.5743678212165833,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7643254995346069,0.4027494788169861,0.2866050601005554,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7616011500358582,0.3983111381530761,0.3838797807693481,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290919780731201,0.2198097109794616,1.024376392364502,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5851745605469,297.1928100585937,284.8744201660156,1.0,0.6816421747207642,0.5151695013046265,0.5151695013046265,1.0,1.0,-3.3577260971069336,1.2879369258880615,2.069789171218872,0.5305107831954956,0.8257808685302734,0.8257808685302734,0.0,275.5989990234375,280.0,65713.0234375,0.0,3734.924560546875,1.0,278.30035400390625,282.7730407714844,297.02593994140625,301.3463439941406,293.1499938964844,293.1499938964844,278.25,38785.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243688583374025,1.0,0.0,0.0,3.5115890502929688,3.5116124153137207,8.228121259890031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.720703125,0.0,1404.61328125,1895.4371337890625,0.0,3629.42138671875,0.8740792274475098,1.0,0.0,3.0,1.0,0.0
17929560,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.85735684633255,0.5780081152915955,0.5253414511680603,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8684564828872681,0.602637767791748,0.5751100778579712,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7631641626358032,0.4027064442634582,0.2866029739379883,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604340314865112,0.3982241451740265,0.3838506042957306,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279804706573486,0.2194855213165283,1.0232696533203125,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5837097167969,297.1907958984375,284.912353515625,1.0,0.6822532415390015,0.5140613913536072,0.5140613913536072,1.0,1.0,-3.355446577072144,1.2848398685455322,2.070606708526612,0.5279374122619629,0.8330345153808594,0.8330345153808594,0.0,277.3554382324219,283.0,65389.13671875,0.0,3739.521728515625,1.0,278.2587890625,282.8053894042969,297.0001220703125,301.256103515625,293.1499938964844,293.1499938964844,278.54998779296875,38666.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256462454795836,1.0,0.0,0.0,3.4376895427703857,3.4377119541168213,7.885452077971422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.884765625,0.0,1328.3316650390625,1895.4371337890625,0.0,3641.17138671875,0.8606318235397339,1.0,0.0,3.0,1.0,0.0
17929620,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8544954657554626,0.5760080218315125,0.5234144926071167,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.8676605224609375,0.6050838828086853,0.5773128271102905,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618979811668396,0.4034235775470733,0.2870463132858276,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590633034706116,0.3987070620059967,0.3842635154724121,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264939904212952,0.2192498594522476,1.0222361087799072,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5860900878906,297.1951599121094,284.9872741699219,1.0,0.6836540102958679,0.5118452310562134,0.5118452310562134,1.0,1.0,-3.355557918548584,1.2805683612823486,2.074989557266236,0.523554801940918,0.904183030128479,0.904183030128479,0.0,280.0478820800781,286.0,64731.86328125,0.0,3755.248779296875,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.0788879394531,293.1499938964844,293.1499938964844,278.25,33773.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918848752975464,1.0,0.0,0.0,3.549144744873047,3.549167394638061,8.405058338212257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.630859375,0.0,1407.6348876953125,1895.4371337890625,0.0,3578.530029296875,0.8810440301895142,1.0,0.0,3.0,1.0,0.0
17929680,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8544954657554626,0.5760080218315125,0.5234144926071167,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.8676605224609375,0.6050838828086853,0.5773128271102905,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618979811668396,0.4034235775470733,0.2870463132858276,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590633034706116,0.3987070620059967,0.3842635154724121,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264939904212952,0.2192498594522476,1.0222361087799072,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5860900878906,297.1951599121094,284.9872741699219,1.0,0.6836540102958679,0.5118452310562134,0.5118452310562134,1.0,1.0,-3.355557918548584,1.2805683612823486,2.074989557266236,0.523554801940918,0.904183030128479,0.904183030128479,0.0,280.0478820800781,286.0,64731.86328125,0.0,3755.248779296875,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.0788879394531,293.1499938964844,293.1499938964844,278.25,33773.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918848752975464,1.0,0.0,0.0,3.549144744873047,3.549167394638061,8.405058338212257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.630859375,0.0,1407.6348876953125,1895.4371337890625,0.0,3578.530029296875,0.8810440301895142,1.0,0.0,3.0,1.0,0.0
17929740,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509528636932373,0.5727887749671936,0.5208949446678162,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.866235613822937,0.6066352725028992,0.5790875554084778,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7601122856140137,0.4034885168075561,0.2872975766658783,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571884989738464,0.3985962569713592,0.3844318389892578,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246459484100342,0.2186864465475082,1.020777702331543,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5833435058594,297.1918334960937,284.9117736816406,1.0,0.6850191950798035,0.5096290111541748,0.5096290111541748,1.0,1.0,-3.353419303894043,1.2753082513809204,2.078111171722412,0.5188500881195068,0.8291761875152588,0.8291761875152588,0.0,283.2845153808594,289.0,65023.61328125,0.0,3768.64892578125,1.0,278.2592468261719,282.804443359375,296.94775390625,301.17938232421875,293.1499938964844,293.1499938964844,278.54998779296875,38500.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257606863975524,1.0,0.0,0.0,3.420119047164917,3.4201414585113525,7.805051041032129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.2236328125,0.0,1309.667724609375,1895.4371337890625,0.0,3642.2236328125,0.8564810156822205,1.0,0.0,3.0,1.0,0.0
17929800,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509528636932373,0.5727887749671936,0.5208949446678162,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.866235613822937,0.6066352725028992,0.5790875554084778,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7601122856140137,0.4034885168075561,0.2872975766658783,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571884989738464,0.3985962569713592,0.3844318389892578,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246459484100342,0.2186864465475082,1.020777702331543,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5833435058594,297.1918334960937,284.9117736816406,1.0,0.6850191950798035,0.5096290111541748,0.5096290111541748,1.0,1.0,-3.353419303894043,1.2753082513809204,2.078111171722412,0.5188500881195068,0.8291761875152588,0.8291761875152588,0.0,283.2845153808594,289.0,65023.61328125,0.0,3768.64892578125,1.0,278.2592468261719,282.804443359375,296.94775390625,301.17938232421875,293.1499938964844,293.1499938964844,278.54998779296875,38500.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257606863975524,1.0,0.0,0.0,3.420119047164917,3.4201414585113525,7.805051041032129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.2236328125,0.0,1309.667724609375,1895.4371337890625,0.0,3642.2236328125,0.8564810156822205,1.0,0.0,3.0,1.0,0.0
17929860,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482455611228943,0.5708631277084351,0.5190489292144775,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.8654884696006775,0.6090510487556458,0.5812706351280212,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589797973632812,0.4043114185333252,0.2878193259239197,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558909058570862,0.3990799486637115,0.3848517537117004,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232218146324158,0.218473419547081,1.019864797592163,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5856018066406,297.1961669921875,284.9867553710937,1.0,0.6864541172981262,0.5074923634529114,0.5074923634529114,1.0,1.0,-3.3538525104522705,1.2712346315383911,2.082617998123169,0.5145898461341858,0.8995650410652161,0.8995650410652161,0.0,285.980712890625,277.0,64360.125,0.0,3785.166015625,1.0,278.5405578613281,282.8996887207031,296.8872985839844,301.00213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33776.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189612865447998,1.0,0.0,0.0,3.529231548309326,3.5292539596557617,8.311005785799352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4833984375,0.0,1386.8250732421875,1895.4371337890625,0.0,3579.569580078125,0.8765889406204224,1.0,0.0,3.0,1.0,0.0
17929920,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482455611228943,0.5708631277084351,0.5190489292144775,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.8654884696006775,0.6090510487556458,0.5812706351280212,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589797973632812,0.4043114185333252,0.2878193259239197,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558909058570862,0.3990799486637115,0.3848517537117004,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232218146324158,0.218473419547081,1.019864797592163,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5856018066406,297.1961669921875,284.9867553710937,1.0,0.6864541172981262,0.5074923634529114,0.5074923634529114,1.0,1.0,-3.3538525104522705,1.2712346315383911,2.082617998123169,0.5145898461341858,0.8995650410652161,0.8995650410652161,0.0,285.980712890625,277.0,64360.125,0.0,3785.166015625,1.0,278.5405578613281,282.8996887207031,296.8872985839844,301.00213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33776.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189612865447998,1.0,0.0,0.0,3.529231548309326,3.5292539596557617,8.311005785799352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4833984375,0.0,1386.8250732421875,1895.4371337890625,0.0,3579.569580078125,0.8765889406204224,1.0,0.0,3.0,1.0,0.0
17929980,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502362966537476,0.5691705346107483,0.5173428058624268,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.869678258895874,0.6116771101951599,0.5835201740264893,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7621473073959351,0.4054070711135864,0.2884130179882049,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587946653366089,0.3997796177864074,0.3852952122688293,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250960826873779,0.2184661030769348,1.0188019275665283,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5888061523437,297.20233154296875,285.0301513671875,1.0,0.6839780211448669,0.505355715751648,0.505355715751648,1.0,1.0,-3.354477405548096,1.2671910524368286,2.087286233901977,0.5104244351387024,0.991179883480072,0.991179883480072,0.0,281.5566101074219,265.0,63983.234375,0.0,3761.37109375,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449462890625,293.1499938964844,293.1499938964844,278.54998779296875,31445.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914695680141449,1.0,0.0,0.0,3.714000940322876,3.714024782180786,9.204014759234268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.6396484375,0.0,1570.8729248046875,1895.4371337890625,0.0,3540.128662109375,0.9161450266838074,1.0,0.0,3.0,1.0,0.0
17930040,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502362966537476,0.5691705346107483,0.5173428058624268,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.869678258895874,0.6116771101951599,0.5835201740264893,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7621473073959351,0.4054070711135864,0.2884130179882049,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587946653366089,0.3997796177864074,0.3852952122688293,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250960826873779,0.2184661030769348,1.0188019275665283,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5888061523437,297.20233154296875,285.0301513671875,1.0,0.6839780211448669,0.505355715751648,0.505355715751648,1.0,1.0,-3.354477405548096,1.2671910524368286,2.087286233901977,0.5104244351387024,0.991179883480072,0.991179883480072,0.0,281.5566101074219,265.0,63983.234375,0.0,3761.37109375,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449462890625,293.1499938964844,293.1499938964844,278.54998779296875,31445.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914695680141449,1.0,0.0,0.0,3.714000940322876,3.714024782180786,9.204014759234268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.6396484375,0.0,1570.8729248046875,1895.4371337890625,0.0,3540.128662109375,0.9161450266838074,1.0,0.0,3.0,1.0,0.0
17930100,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8518949151039124,0.567491352558136,0.516129195690155,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87652587890625,0.8725555539131165,0.6123736500740051,0.5843597650527954,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7643977999687195,0.4054954349994659,0.2885602712631225,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609120607376099,0.3997255265712738,0.3853299915790558,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6265450119972229,0.218246191740036,1.017784833908081,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5869140625,297.2001647949219,284.87237548828125,1.0,0.681955099105835,0.5042874217033386,0.5042874217033386,1.0,1.0,-3.353032350540161,1.2644253969192505,2.088606834411621,0.5080786347389221,0.8890860080718994,0.8890860080718994,0.0,278.0375366210937,265.0,64989.5859375,0.0,3737.751953125,1.0,278.595947265625,282.7920227050781,296.91070556640625,301.1708068847656,293.1499938964844,293.1499938964844,278.54998779296875,35786.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222071766853333,1.0,0.0,0.0,3.710537433624268,3.710561990737915,9.186856573251134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.0224609375,0.0,1599.947509765625,1895.4371337890625,0.0,3609.513427734375,0.9165779948234558,1.0,0.0,3.0,1.0,0.0
17930160,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533474802970886,0.5656355023384094,0.5143216252326965,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.8753142356872559,0.6128684282302856,0.5846998691558838,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7665039896965027,0.4054180085659027,0.2884148061275482,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7629072666168213,0.3994996249675751,0.3850061595439911,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.627861499786377,0.2178918868303299,1.0156930685043335,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5836181640625,297.1959228515625,284.8882141113281,1.0,0.6794074773788452,0.5032330751419067,0.5032330751419067,1.0,1.0,-3.3481907844543457,1.2602949142456057,2.08789610862732,0.5050692558288574,0.8708728551864624,0.8708728551864624,0.0,274.26983642578125,253.0,64585.27734375,0.0,3704.608154296875,1.0,278.5572204589844,282.8055114746094,296.8851013183594,301.0885009765625,293.1499938964844,293.1499938964844,278.8500061035156,38258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250384569168092,1.0,0.0,0.0,3.631788730621338,3.6318130493164062,8.801049489193247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.357421875,0.0,1529.8135986328125,1895.4371337890625,0.0,3635.581787109375,0.9028394818305968,1.0,0.0,3.0,1.0,0.0
17930220,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589367270469666,0.5638439059257507,0.5119354128837585,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.8834351301193237,0.6152123212814331,0.5861802101135254,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730439901351929,0.4064110517501831,0.2886055707931518,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690871953964233,0.3999831080436706,0.384837657213211,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320909261703491,0.2177419364452362,1.012472152709961,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5848693847656,297.19989013671875,284.985595703125,1.0,0.6737388372421265,0.5011244416236877,0.5011244416236877,1.0,1.0,-3.3432445526123047,1.253974199295044,2.0892703533172607,0.4997105300426483,0.9518328309059144,0.9518328309059144,0.0,264.3758850097656,241.0,63702.2734375,0.0,3636.372314453125,1.0,278.8430480957031,282.92449951171875,296.8128662109375,300.88720703125,293.1499938964844,293.1499938964844,278.54998779296875,33753.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184425473213196,1.0,0.0,0.0,3.731886148452759,3.731910467147827,9.29287409690005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.9736328125,0.0,1609.0052490234375,1895.4371337890625,0.0,3574.778076171875,0.9218146204948424,1.0,0.0,3.0,1.0,0.0
17930280,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589367270469666,0.5638439059257507,0.5119354128837585,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.8834351301193237,0.6152123212814331,0.5861802101135254,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730439901351929,0.4064110517501831,0.2886055707931518,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690871953964233,0.3999831080436706,0.384837657213211,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320909261703491,0.2177419364452362,1.012472152709961,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5848693847656,297.19989013671875,284.985595703125,1.0,0.6737388372421265,0.5011244416236877,0.5011244416236877,1.0,1.0,-3.3432445526123047,1.253974199295044,2.0892703533172607,0.4997105300426483,0.9518328309059144,0.9518328309059144,0.0,264.3758850097656,241.0,63702.2734375,0.0,3636.372314453125,1.0,278.8430480957031,282.92449951171875,296.8128662109375,300.88720703125,293.1499938964844,293.1499938964844,278.54998779296875,33753.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184425473213196,1.0,0.0,0.0,3.731886148452759,3.731910467147827,9.29287409690005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.9736328125,0.0,1609.0052490234375,1895.4371337890625,0.0,3574.778076171875,0.9218146204948424,1.0,0.0,3.0,1.0,0.0
17930340,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.865324079990387,0.5608943104743958,0.5091986656188965,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.8925068974494934,0.6167013645172119,0.5874001979827881,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804656028747559,0.4068231284618377,0.2887186408042907,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761316895484924,0.3999443650245666,0.384554922580719,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369932889938354,0.2173438519239425,1.009211778640747,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.58135986328125,297.1967468261719,284.895263671875,1.0,0.6675229072570801,0.499015748500824,0.499015748500824,1.0,1.0,-3.3373031616210938,1.2471981048583984,2.090105056762696,0.4943329095840454,0.855712890625,0.855712890625,0.0,253.7830352783203,229.0,63991.07421875,0.0,3562.0,1.0,278.5572814941406,282.815673828125,296.8227233886719,300.98681640625,293.1499938964844,293.1499938964844,278.8500061035156,39267.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256424903869628,1.0,0.0,0.0,3.5900542736053467,3.590078353881836,8.599938610132085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8974609375,0.0,1491.5382080078125,1895.4371337890625,0.0,3641.13671875,0.8947316408157349,1.0,0.0,3.0,1.0,0.0
17930400,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.865324079990387,0.5608943104743958,0.5091986656188965,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.8925068974494934,0.6167013645172119,0.5874001979827881,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804656028747559,0.4068231284618377,0.2887186408042907,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761316895484924,0.3999443650245666,0.384554922580719,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369932889938354,0.2173438519239425,1.009211778640747,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.58135986328125,297.1967468261719,284.895263671875,1.0,0.6675229072570801,0.499015748500824,0.499015748500824,1.0,1.0,-3.3373031616210938,1.2471981048583984,2.090105056762696,0.4943329095840454,0.855712890625,0.855712890625,0.0,253.7830352783203,229.0,63991.07421875,0.0,3562.0,1.0,278.5572814941406,282.815673828125,296.8227233886719,300.98681640625,293.1499938964844,293.1499938964844,278.8500061035156,39267.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256424903869628,1.0,0.0,0.0,3.5900542736053467,3.590078353881836,8.599938610132085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8974609375,0.0,1491.5382080078125,1895.4371337890625,0.0,3641.13671875,0.8947316408157349,1.0,0.0,3.0,1.0,0.0
17930460,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738262057304382,0.5595071315765381,0.5071909427642822,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927062988281,0.9036128520965576,0.6192925572395325,0.589093029499054,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897557616233826,0.4081878364086151,0.289145678281784,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849546670913696,0.4006747603416443,0.384575754404068,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432614326477051,0.2174139767885208,1.006680250167847,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5849304199219,297.2033996582031,284.9914855957031,1.0,0.6610936522483826,0.4971368908882141,0.4971368908882141,1.0,1.0,-3.33440899848938,1.2421146631240845,2.092294454574585,0.4897555410861969,0.9399006962776184,0.9399006962776184,0.0,242.04725646972656,217.0,63173.58203125,0.0,3488.464111328125,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7967834472656,293.1499938964844,293.1499938964844,278.54998779296875,33827.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176898002624512,1.0,0.0,0.0,3.6930510997772217,3.693075180053711,9.100472198042552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.7666015625,0.0,1565.1463623046875,1895.4371337890625,0.0,3567.823486328125,0.9131600856781006,1.0,0.0,3.0,1.0,0.0
17930520,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738262057304382,0.5595071315765381,0.5071909427642822,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927062988281,0.9036128520965576,0.6192925572395325,0.589093029499054,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897557616233826,0.4081878364086151,0.289145678281784,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849546670913696,0.4006747603416443,0.384575754404068,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432614326477051,0.2174139767885208,1.006680250167847,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5849304199219,297.2033996582031,284.9914855957031,1.0,0.6610936522483826,0.4971368908882141,0.4971368908882141,1.0,1.0,-3.33440899848938,1.2421146631240845,2.092294454574585,0.4897555410861969,0.9399006962776184,0.9399006962776184,0.0,242.04725646972656,217.0,63173.58203125,0.0,3488.464111328125,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7967834472656,293.1499938964844,293.1499938964844,278.54998779296875,33827.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176898002624512,1.0,0.0,0.0,3.6930510997772217,3.693075180053711,9.100472198042552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.7666015625,0.0,1565.1463623046875,1895.4371337890625,0.0,3567.823486328125,0.9131600856781006,1.0,0.0,3.0,1.0,0.0
17930580,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825826644897461,0.5568027496337891,0.504653811454773,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.915835440158844,0.6208912134170532,0.5903977155685425,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993889451026917,0.4088515341281891,0.2894189655780792,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941513657569885,0.4007901549339294,0.3844152390956878,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499847173690796,0.2171789854764938,1.0040241479873655,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5827331542969,297.20135498046875,284.9035339355469,1.0,0.6545097231864929,0.4952580034732818,0.4952580034732818,1.0,1.0,-3.329876184463501,1.236336588859558,2.0935394763946533,0.4850594103336334,0.8512366414070129,0.8512366414070129,0.0,230.5890350341797,205.0,63507.07421875,0.0,3412.852783203125,1.0,278.5575561523437,282.82550048828125,296.7772827148437,300.9074401855469,293.1499938964844,293.1499938964844,278.8500061035156,39069.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246121048927308,1.0,0.0,0.0,3.5554440021514893,3.5554676055908203,8.434919891442405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.6630859375,0.0,1452.8641357421875,1895.4371337890625,0.0,3631.659423828125,0.8869496583938599,1.0,0.0,3.0,1.0,0.0
17930640,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825826644897461,0.5568027496337891,0.504653811454773,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.915835440158844,0.6208912134170532,0.5903977155685425,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993889451026917,0.4088515341281891,0.2894189655780792,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941513657569885,0.4007901549339294,0.3844152390956878,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499847173690796,0.2171789854764938,1.0040241479873655,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5827331542969,297.20135498046875,284.9035339355469,1.0,0.6545097231864929,0.4952580034732818,0.4952580034732818,1.0,1.0,-3.329876184463501,1.236336588859558,2.0935394763946533,0.4850594103336334,0.8512366414070129,0.8512366414070129,0.0,230.5890350341797,205.0,63507.07421875,0.0,3412.852783203125,1.0,278.5575561523437,282.82550048828125,296.7772827148437,300.9074401855469,293.1499938964844,293.1499938964844,278.8500061035156,39069.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246121048927308,1.0,0.0,0.0,3.5554440021514893,3.5554676055908203,8.434919891442405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.6630859375,0.0,1452.8641357421875,1895.4371337890625,0.0,3631.659423828125,0.8869496583938599,1.0,0.0,3.0,1.0,0.0
17930700,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875243067741394,0.556110680103302,0.5034871101379395,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.922857403755188,0.6221380233764648,0.5910792350769043,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.804665207862854,0.4095542430877685,0.2895806729793548,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991951704025269,0.4011383950710296,0.3843383193016052,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537382006645203,0.2172171026468277,1.0026202201843262,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5840148925781,297.2041320800781,285.0133056640625,1.0,0.6511459946632385,0.4943185746669769,0.4943185746669769,1.0,1.0,-3.327699661254883,1.233487248420715,2.094212532043457,0.4826030731201172,0.9275360703468324,0.9275360703468324,0.0,224.69577026367188,205.0,62673.62109375,0.0,3374.406494140625,1.0,278.79937744140625,282.9505615234375,296.7182312011719,300.6835021972656,293.1499938964844,293.1499938964844,278.8500061035156,34273.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186399579048156,1.0,0.0,0.0,3.604046583175659,3.604069948196411,8.667105362292205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.8671875,0.0,1469.8857421875,1895.4371337890625,0.0,3576.601806640625,0.8954282402992249,1.0,0.0,3.0,1.0,0.0
17930760,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934545516967773,0.5555312633514404,0.5027589201927185,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.9310162663459778,0.6234941482543945,0.5921064019203186,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106712698936462,0.41037717461586,0.2899608612060547,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050479292869568,0.4015948474407196,0.3845076560974121,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582182049751282,0.2173488140106201,1.001934289932251,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.586181640625,297.2081604003906,284.9942321777344,1.0,0.64788818359375,0.4933837056159973,0.4933837056159973,1.0,1.0,-3.327893018722534,1.2315938472747805,2.096299171447754,0.480622798204422,0.9347602128982544,0.9347602128982544,0.0,218.4715576171875,193.0,62761.7109375,0.0,3339.507080078125,1.0,278.84246826171875,282.9366760253906,296.7190246582031,300.7273864746094,293.1499938964844,293.1499938964844,278.54998779296875,33650.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166910648345948,1.0,0.0,0.0,3.665384531021118,3.665408134460449,8.96462950095156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.0712890625,0.0,1532.6954345703125,1895.4371337890625,0.0,3558.590576171875,0.9068549275398254,1.0,0.0,3.0,1.0,0.0
17930820,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045812487602234,0.5529512763023376,0.5003202557563782,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.946476399898529,0.625083863735199,0.5933958292007446,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8216058611869812,0.4111819565296173,0.2903265357017517,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158453106880188,0.4017648994922638,0.3843921720981598,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670095920562744,0.2171878367662429,0.9995880722999572,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5836486816406,297.2059936523437,284.90606689453125,1.0,0.6411848664283752,0.4915139675140381,0.4915139675140381,1.0,1.0,-3.323998212814331,1.226044535636902,2.0979537963867188,0.4760071039199829,0.847922146320343,0.847922146320343,0.0,206.84402465820312,181.0,63124.328125,0.0,3264.715576171875,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8446350097656,293.1499938964844,293.1499938964844,278.8500061035156,38940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237115383148192,1.0,0.0,0.0,3.531320095062256,3.531343460083008,8.320845381604158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.25,0.0,1426.3787841796875,1895.4371337890625,0.0,3623.37060546875,0.8815117478370667,1.0,0.0,3.0,1.0,0.0
17930880,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045812487602234,0.5529512763023376,0.5003202557563782,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.946476399898529,0.625083863735199,0.5933958292007446,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8216058611869812,0.4111819565296173,0.2903265357017517,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158453106880188,0.4017648994922638,0.3843921720981598,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670095920562744,0.2171878367662429,0.9995880722999572,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5836486816406,297.2059936523437,284.90606689453125,1.0,0.6411848664283752,0.4915139675140381,0.4915139675140381,1.0,1.0,-3.323998212814331,1.226044535636902,2.0979537963867188,0.4760071039199829,0.847922146320343,0.847922146320343,0.0,206.84402465820312,181.0,63124.328125,0.0,3264.715576171875,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8446350097656,293.1499938964844,293.1499938964844,278.8500061035156,38940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237115383148192,1.0,0.0,0.0,3.531320095062256,3.531343460083008,8.320845381604158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.25,0.0,1426.3787841796875,1895.4371337890625,0.0,3623.37060546875,0.8815117478370667,1.0,0.0,3.0,1.0,0.0
17930940,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193662405014038,0.5517572164535522,0.4985122680664062,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.9636133909225464,0.6276861429214478,0.59510338306427,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834320604801178,0.4128409326076507,0.2909637987613678,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280602693557739,0.4025950729846954,0.3845178484916687,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777347922325134,0.2174118608236313,0.9977567195892334,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5867919921875,297.2127380371094,284.9945068359375,1.0,0.634480893611908,0.4896442294120788,0.4896442294120788,1.0,1.0,-3.32258415222168,1.221487522125244,2.101096868515014,0.4716285169124603,0.9300218224525452,0.9300218224525452,0.0,194.6436920166016,169.0,62419.25,0.0,3192.382080078125,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.6716613769531,293.1499938964844,293.1499938964844,278.54998779296875,33660.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915830671787262,1.0,0.0,0.0,3.642695426940918,3.642719030380249,8.853990038915072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.1787109375,0.0,1507.5853271484375,1895.4371337890625,0.0,3550.6328125,0.901977837085724,1.0,0.0,3.0,1.0,0.0
17931000,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193662405014038,0.5517572164535522,0.4985122680664062,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.9636133909225464,0.6276861429214478,0.59510338306427,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834320604801178,0.4128409326076507,0.2909637987613678,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280602693557739,0.4025950729846954,0.3845178484916687,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777347922325134,0.2174118608236313,0.9977567195892334,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5867919921875,297.2127380371094,284.9945068359375,1.0,0.634480893611908,0.4896442294120788,0.4896442294120788,1.0,1.0,-3.32258415222168,1.221487522125244,2.101096868515014,0.4716285169124603,0.9300218224525452,0.9300218224525452,0.0,194.6436920166016,169.0,62419.25,0.0,3192.382080078125,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.6716613769531,293.1499938964844,293.1499938964844,278.54998779296875,33660.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915830671787262,1.0,0.0,0.0,3.642695426940918,3.642719030380249,8.853990038915072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.1787109375,0.0,1507.5853271484375,1895.4371337890625,0.0,3550.6328125,0.901977837085724,1.0,0.0,3.0,1.0,0.0
17931060,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9354223608970642,0.5492793321609497,0.496144026517868,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.979630708694458,0.6293041110038757,0.596402108669281,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478394150733948,0.4137953221797943,0.2914228737354278,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408429026603699,0.4027854800224304,0.384412944316864,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892048716545105,0.2173043638467788,0.9956203699111938,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5840759277344,297.2106018066406,284.9075012207031,1.0,0.6277098059654236,0.4878084361553192,0.4878084361553192,1.0,1.0,-3.319162368774414,1.2161502838134766,2.103012084960937,0.4671080112457275,0.8450326919555664,0.8450326919555664,0.0,182.98194885253903,157.0,62805.93359375,0.0,3118.727294921875,1.0,278.55792236328125,282.8316650390625,296.71221923828125,300.7940368652344,293.1499938964844,293.1499938964844,278.8500061035156,38863.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227938652038574,1.0,0.0,0.0,3.511828184127808,3.5118513107299805,8.229241643675778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.513671875,0.0,1405.4254150390625,1895.4371337890625,0.0,3614.919189453125,0.8771530985832214,1.0,0.0,3.0,1.0,0.0
17931120,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9354223608970642,0.5492793321609497,0.496144026517868,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.979630708694458,0.6293041110038757,0.596402108669281,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478394150733948,0.4137953221797943,0.2914228737354278,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408429026603699,0.4027854800224304,0.384412944316864,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892048716545105,0.2173043638467788,0.9956203699111938,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5840759277344,297.2106018066406,284.9075012207031,1.0,0.6277098059654236,0.4878084361553192,0.4878084361553192,1.0,1.0,-3.319162368774414,1.2161502838134766,2.103012084960937,0.4671080112457275,0.8450326919555664,0.8450326919555664,0.0,182.98194885253903,157.0,62805.93359375,0.0,3118.727294921875,1.0,278.55792236328125,282.8316650390625,296.71221923828125,300.7940368652344,293.1499938964844,293.1499938964844,278.8500061035156,38863.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227938652038574,1.0,0.0,0.0,3.511828184127808,3.5118513107299805,8.229241643675778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.513671875,0.0,1405.4254150390625,1895.4371337890625,0.0,3614.919189453125,0.8771530985832214,1.0,0.0,3.0,1.0,0.0
17931180,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547683596611024,0.5481753349304199,0.4944176971912384,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.996031939983368,0.6319105625152588,0.5981225967407227,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647865056991577,0.4155956506729126,0.2921609580516815,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567741513252258,0.403639942407608,0.3845585286617279,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031601071357727,0.2175751775503158,0.994002640247345,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5870666503906,297.2173156738281,284.99432373046875,1.0,0.6209520101547241,0.4859726130962372,0.4859726130962372,1.0,1.0,-3.3182644844055176,1.211819767951965,2.1064445972442627,0.4628356397151947,0.9261826276779176,0.9261826276779176,0.0,170.75564575195312,160.0,62140.8984375,0.0,3047.537841796875,1.0,278.84136962890625,282.938720703125,296.6631774902344,300.6283569335937,293.1499938964844,293.1499938964844,278.54998779296875,33608.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148257970809937,1.0,0.0,0.0,3.625642538070679,3.625665903091431,8.77128513820935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.388671875,0.0,1488.467529296875,1895.4371337890625,0.0,3541.33349609375,0.8981074094772339,1.0,0.0,3.0,1.0,0.0
17931240,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547683596611024,0.5481753349304199,0.4944176971912384,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.996031939983368,0.6319105625152588,0.5981225967407227,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647865056991577,0.4155956506729126,0.2921609580516815,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567741513252258,0.403639942407608,0.3845585286617279,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031601071357727,0.2175751775503158,0.994002640247345,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5870666503906,297.2173156738281,284.99432373046875,1.0,0.6209520101547241,0.4859726130962372,0.4859726130962372,1.0,1.0,-3.3182644844055176,1.211819767951965,2.1064445972442627,0.4628356397151947,0.9261826276779176,0.9261826276779176,0.0,170.75564575195312,160.0,62140.8984375,0.0,3047.537841796875,1.0,278.84136962890625,282.938720703125,296.6631774902344,300.6283569335937,293.1499938964844,293.1499938964844,278.54998779296875,33608.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148257970809937,1.0,0.0,0.0,3.625642538070679,3.625665903091431,8.77128513820935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.388671875,0.0,1488.467529296875,1895.4371337890625,0.0,3541.33349609375,0.8981074094772339,1.0,0.0,3.0,1.0,0.0
17931300,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.959620475769043,0.5470192432403564,0.4936030507087707,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.9990000128746032,0.6327965259552002,0.5976686477661133,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8698604702949524,0.4161703288555145,0.2926226556301117,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.861420214176178,0.4037927091121673,0.3847584724426269,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070920467376709,0.2175758481025695,0.9939071536064148,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5859680175781,297.21685791015625,284.8717956542969,1.0,0.6193653345108032,0.4850547015666961,0.4850547015666961,1.0,1.0,-3.317445039749145,1.209479570388794,2.107965469360352,0.4607900083065033,0.8395380973815918,0.8395380973815918,0.0,167.62448120117188,160.0,62877.34375,0.0,3028.013671875,1.0,278.598388671875,282.80126953125,296.71002197265625,300.83563232421875,293.1499938964844,293.1499938964844,278.54998779296875,38287.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920462965965271,1.0,0.0,0.0,3.5783865451812744,3.578410148620605,8.544128604626167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.1083984375,0.0,1471.726806640625,1895.4371337890625,0.0,3593.430419921875,0.8886215686798096,1.0,0.0,3.0,1.0,0.0
