time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.960599958896637,0.5457728505134583,0.4924051165580749,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.9990000128746032,0.6338169574737549,0.5953081250190735,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8717207312583923,0.4166506826877594,0.2929158806800842,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8629505634307861,0.4038372039794922,0.3847621083259582,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082886099815369,0.2174821346998214,0.9933751821517944,284.9065856933594,284.95001220703125,303.7151794433594,293.6780090332031,299.5846252441406,297.21612548828125,284.9075927734375,1.0,0.6181539297103882,0.4841706156730652,0.4841706156730652,1.0,1.0,-3.3128702640533447,1.205714464187622,2.1071557998657227,0.4580260515213012,0.8416540026664734,0.8416540026664734,0.0,166.40357971191406,163.0,62509.3125,0.0,3011.20751953125,1.0,278.5582580566406,282.8334045410156,296.69403076171875,300.7563171386719,293.1499938964844,293.1499938964844,278.8500061035156,38885.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216930866241456,1.0,0.0,0.0,3.4940707683563232,3.494093894958496,8.146230356942397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.15625,0.0,1387.1798095703125,1895.4371337890625,0.0,3604.77490234375,0.8732423186302185,1.0,0.0,3.0,1.0,0.0
17931420,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616383910179138,0.5446463823318481,0.491094172000885,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.9990000128746032,0.6374164819717407,0.5918948650360107,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745207190513611,0.4184784889221191,0.2940088510513305,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650164008140564,0.4046363234519958,0.3853076994419098,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097887992858887,0.2177035212516784,0.9936804175376892,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.59002685546875,297.2268981933594,284.9924621582031,1.0,0.6171457171440125,0.4824024438858032,0.4824024438858032,1.0,1.0,-3.309515476226806,1.200506329536438,2.109009027481079,0.453388899564743,0.9207194447517396,0.9207194447517396,0.0,165.1571044921875,166.0,61839.26171875,0.0,2996.94482421875,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913439154624939,1.0,0.0,0.0,3.6074278354644775,3.6074509620666495,8.683375654072734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1064453125,0.0,1468.9285888671875,1895.4371337890625,0.0,3528.492431640625,0.8940386772155762,1.0,0.0,3.0,1.0,0.0
17931480,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616383910179138,0.5446463823318481,0.491094172000885,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.9990000128746032,0.6374164819717407,0.5918948650360107,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745207190513611,0.4184784889221191,0.2940088510513305,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650164008140564,0.4046363234519958,0.3853076994419098,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097887992858887,0.2177035212516784,0.9936804175376892,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.59002685546875,297.2268981933594,284.9924621582031,1.0,0.6171457171440125,0.4824024438858032,0.4824024438858032,1.0,1.0,-3.309515476226806,1.200506329536438,2.109009027481079,0.453388899564743,0.9207194447517396,0.9207194447517396,0.0,165.1571044921875,166.0,61839.26171875,0.0,2996.94482421875,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913439154624939,1.0,0.0,0.0,3.6074278354644775,3.6074509620666495,8.683375654072734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1064453125,0.0,1468.9285888671875,1895.4371337890625,0.0,3528.492431640625,0.8940386772155762,1.0,0.0,3.0,1.0,0.0
17931540,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.95980304479599,0.5422857999801636,0.4892484843730926,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9108581542969,0.9990000128746032,0.6400431990623474,0.5929207801818848,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8749167323112488,0.4195889234542846,0.294913113117218,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647648096084595,0.4048054218292236,0.3856382071971893,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093603014945984,0.2175775915384292,0.9936625957489014,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5896301269531,297.2284851074219,284.9112243652344,1.0,0.6174593567848206,0.4806342422962188,0.4806342422962188,1.0,1.0,-3.3099915981292725,1.1967902183532717,2.113201379776001,0.4494968354701996,0.8410816788673401,0.8410816788673401,0.0,165.49807739257812,169.0,62324.171875,0.0,2999.927001953125,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38558.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200552105903624,1.0,0.0,0.0,3.481682062149048,3.4817049503326416,8.088566119113239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.419921875,0.0,1372.10888671875,1895.4371337890625,0.0,3589.66796875,0.870209276676178,1.0,0.0,3.0,1.0,0.0
17931600,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.95980304479599,0.5422857999801636,0.4892484843730926,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9108581542969,0.9990000128746032,0.6400431990623474,0.5929207801818848,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8749167323112488,0.4195889234542846,0.294913113117218,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647648096084595,0.4048054218292236,0.3856382071971893,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093603014945984,0.2175775915384292,0.9936625957489014,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5896301269531,297.2284851074219,284.9112243652344,1.0,0.6174593567848206,0.4806342422962188,0.4806342422962188,1.0,1.0,-3.3099915981292725,1.1967902183532717,2.113201379776001,0.4494968354701996,0.8410816788673401,0.8410816788673401,0.0,165.49807739257812,169.0,62324.171875,0.0,2999.927001953125,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38558.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200552105903624,1.0,0.0,0.0,3.481682062149048,3.4817049503326416,8.088566119113239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.419921875,0.0,1372.10888671875,1895.4371337890625,0.0,3589.66796875,0.870209276676178,1.0,0.0,3.0,1.0,0.0
17931660,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646893739700316,0.5451405048370361,0.49074786901474,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.9990000128746032,0.648222029209137,0.5860238075256348,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818437457084656,0.4256901144981384,0.2983303666114807,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709142804145813,0.409900426864624,0.38931405544281,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159605622291565,0.2223939746618271,1.0097211599349976,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6228942871094,297.2798156738281,285.012451171875,1.0,0.6197343468666077,0.4789621531963348,0.4789621531963348,1.0,1.0,-3.331310749053955,1.2015458345413208,2.1297647953033447,0.4490463435649872,0.9383823871612548,0.9383823871612548,0.0,164.22537231445312,172.0,62190.9609375,0.0,3039.06201171875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32768.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125601649284364,1.0,0.0,0.0,3.620697021484375,3.620720148086548,8.747373385631363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.037109375,0.0,1476.8271484375,1895.4371337890625,0.0,3520.347900390625,0.8962185978889465,1.0,0.0,3.0,1.0,0.0
17931720,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646893739700316,0.5451405048370361,0.49074786901474,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.9990000128746032,0.648222029209137,0.5860238075256348,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818437457084656,0.4256901144981384,0.2983303666114807,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709142804145813,0.409900426864624,0.38931405544281,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159605622291565,0.2223939746618271,1.0097211599349976,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6228942871094,297.2798156738281,285.012451171875,1.0,0.6197343468666077,0.4789621531963348,0.4789621531963348,1.0,1.0,-3.331310749053955,1.2015458345413208,2.1297647953033447,0.4490463435649872,0.9383823871612548,0.9383823871612548,0.0,164.22537231445312,172.0,62190.9609375,0.0,3039.06201171875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32768.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125601649284364,1.0,0.0,0.0,3.620697021484375,3.620720148086548,8.747373385631363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.037109375,0.0,1476.8271484375,1895.4371337890625,0.0,3520.347900390625,0.8962185978889465,1.0,0.0,3.0,1.0,0.0
17931780,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652572274208068,0.5446106195449829,0.4908968508243561,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.9990000128746032,0.6544687747955322,0.5851812362670898,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8850472569465637,0.4290657937526703,0.301082581281662,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735283613204956,0.4124241173267364,0.3922283947467804,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195513844490051,0.2251262962818145,1.0241607427597046,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6384582519531,297.3036499023437,284.9225158691406,1.0,0.6232681274414062,0.4772900342941284,0.4772900342941284,1.0,1.0,-3.354664087295532,1.2069990634918213,2.147665023803711,0.4492847025394439,0.8634709715843201,0.8634709715843201,0.0,164.98382568359375,175.0,63328.421875,0.0,3094.712646484375,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219686985015868,1.0,0.0,0.0,3.543959379196167,3.543982744216919,8.380516192119103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.728515625,0.0,1429.7276611328125,1895.4371337890625,0.0,3607.3154296875,0.8832098841667175,1.0,0.0,3.0,1.0,0.0
17931840,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652572274208068,0.5446106195449829,0.4908968508243561,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.9990000128746032,0.6544687747955322,0.5851812362670898,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8850472569465637,0.4290657937526703,0.301082581281662,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735283613204956,0.4124241173267364,0.3922283947467804,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195513844490051,0.2251262962818145,1.0241607427597046,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6384582519531,297.3036499023437,284.9225158691406,1.0,0.6232681274414062,0.4772900342941284,0.4772900342941284,1.0,1.0,-3.354664087295532,1.2069990634918213,2.147665023803711,0.4492847025394439,0.8634709715843201,0.8634709715843201,0.0,164.98382568359375,175.0,63328.421875,0.0,3094.712646484375,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219686985015868,1.0,0.0,0.0,3.543959379196167,3.543982744216919,8.380516192119103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.728515625,0.0,1429.7276611328125,1895.4371337890625,0.0,3607.3154296875,0.8832098841667175,1.0,0.0,3.0,1.0,0.0
17931900,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.964208483695984,0.5446425676345825,0.490692675113678,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.9990000128746032,0.6573120355606079,0.5868205428123474,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8853009939193726,0.4307580888271332,0.3021792471408844,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734763860702515,0.4135791659355163,0.3932578563690185,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.720032811164856,0.2262160778045654,1.0292059183120728,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6443786621094,297.312744140625,285.03350830078125,1.0,0.6251763701438904,0.476453959941864,0.476453959941864,1.0,1.0,-3.3650126457214355,1.2091795206069946,2.155833005905152,0.4490745365619659,0.9465219378471376,0.9465219378471376,0.0,165.9484405517578,175.0,62799.6640625,0.0,3123.211181640625,1.0,278.7994384765625,282.9501953125,296.656982421875,300.6137390136719,293.1499938964844,293.1499938964844,278.8500061035156,33191.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917384684085846,1.0,0.0,0.0,3.611264228820801,3.6112873554229736,8.701854312676005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.099609375,0.0,1469.7088623046875,1895.4371337890625,0.0,3565.00341796875,0.8961276412010193,1.0,0.0,3.0,1.0,0.0
17931960,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9633151888847352,0.5447043776512146,0.4908206760883331,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.9990000128746032,0.659974217414856,0.588573157787323,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8856182098388672,0.4324480593204498,0.303399384021759,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734421730041504,0.4147075116634369,0.3943865895271301,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204276919364929,0.2272166162729263,1.0340765714645386,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6482238769531,297.3204650878906,285.0169372558594,1.0,0.6271941661834717,0.4753290712833404,0.4753290712833404,1.0,1.0,-3.3759567737579346,1.2109535932540894,2.165003061294556,0.4483293294906616,0.963071346282959,0.963071346282959,0.0,166.9779815673828,178.0,63175.26171875,0.0,3153.5791015625,1.0,278.8425598144531,282.9350891113281,296.66802978515625,300.6869506835937,293.1499938964844,293.1499938964844,278.54998779296875,32548.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167250990867616,1.0,0.0,0.0,3.6917450428009033,3.6917688846588135,9.094036386159132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.50390625,0.0,1553.98828125,1895.4371337890625,0.0,3558.905517578125,0.9120662212371826,1.0,0.0,3.0,1.0,0.0
17932020,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590120315551758,0.5431472063064575,0.4898816347122192,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.9990000128746032,0.663275957107544,0.5950865745544434,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840806484222412,0.4346485137939453,0.3052014112472534,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712945580482483,0.41587695479393,0.3958482444286346,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.719390869140625,0.2283721715211868,1.0407626628875732,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6444091796875,297.3187866210937,284.9120178222656,1.0,0.6312100887298584,0.4730792939662933,0.4730792939662933,1.0,1.0,-3.394632577896118,1.2130730152130127,2.181559562683105,0.4461814761161804,0.8743007183074951,0.8743007183074951,0.0,169.86204528808594,181.0,64218.2578125,0.0,3212.347412109375,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.869384765625,293.1499938964844,293.1499938964844,278.8500061035156,37795.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926487684249878,1.0,0.0,0.0,3.61373782157898,3.6137616634368896,8.713779493518814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.25,0.0,1506.495361328125,1895.4371337890625,0.0,3648.906005859375,0.8987826704978943,1.0,0.0,3.0,1.0,0.0
17932080,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590120315551758,0.5431472063064575,0.4898816347122192,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.9990000128746032,0.663275957107544,0.5950865745544434,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840806484222412,0.4346485137939453,0.3052014112472534,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712945580482483,0.41587695479393,0.3958482444286346,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.719390869140625,0.2283721715211868,1.0407626628875732,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6444091796875,297.3187866210937,284.9120178222656,1.0,0.6312100887298584,0.4730792939662933,0.4730792939662933,1.0,1.0,-3.394632577896118,1.2130730152130127,2.181559562683105,0.4461814761161804,0.8743007183074951,0.8743007183074951,0.0,169.86204528808594,181.0,64218.2578125,0.0,3212.347412109375,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.869384765625,293.1499938964844,293.1499938964844,278.8500061035156,37795.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926487684249878,1.0,0.0,0.0,3.61373782157898,3.6137616634368896,8.713779493518814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.25,0.0,1506.495361328125,1895.4371337890625,0.0,3648.906005859375,0.8987826704978943,1.0,0.0,3.0,1.0,0.0
17932140,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549127221107484,0.5428955554962158,0.4894129037857055,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.9990000128746032,0.6666100025177002,0.60172438621521,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826409578323364,0.4375878870487213,0.3071359395980835,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691505193710327,0.4175671637058258,0.3973378241062164,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180754542350769,0.2296040058135986,1.0463298559188845,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6424865722656,297.3203125,285.0139465332031,1.0,0.6351955533027649,0.4708295166492462,0.4708295166492462,1.0,1.0,-3.412862062454224,1.2149324417114258,2.197929620742798,0.4437175691127777,0.9751191139221193,0.9751191139221193,0.0,172.784423828125,184.0,63881.3046875,0.0,3270.91943359375,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7368469238281,293.1499938964844,293.1499938964844,278.54998779296875,32882.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207221865653992,1.0,0.0,0.0,3.7467544078826895,3.746778726577759,9.36706896936812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.9921875,0.0,1619.556640625,1895.4371337890625,0.0,3595.821533203125,0.9246578216552734,1.0,0.0,3.0,1.0,0.0
17932200,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549127221107484,0.5428955554962158,0.4894129037857055,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.9990000128746032,0.6666100025177002,0.60172438621521,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826409578323364,0.4375878870487213,0.3071359395980835,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691505193710327,0.4175671637058258,0.3973378241062164,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180754542350769,0.2296040058135986,1.0463298559188845,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6424865722656,297.3203125,285.0139465332031,1.0,0.6351955533027649,0.4708295166492462,0.4708295166492462,1.0,1.0,-3.412862062454224,1.2149324417114258,2.197929620742798,0.4437175691127777,0.9751191139221193,0.9751191139221193,0.0,172.784423828125,184.0,63881.3046875,0.0,3270.91943359375,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7368469238281,293.1499938964844,293.1499938964844,278.54998779296875,32882.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207221865653992,1.0,0.0,0.0,3.7467544078826895,3.746778726577759,9.36706896936812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.9921875,0.0,1619.556640625,1895.4371337890625,0.0,3595.821533203125,0.9246578216552734,1.0,0.0,3.0,1.0,0.0
17932260,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496906995773317,0.5411991477012634,0.4883459210395813,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.9990000128746032,0.6684330105781555,0.6095141768455505,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803988099098206,0.4396091103553772,0.3087986409664154,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662739992141724,0.4184643924236297,0.3985113799571991,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160493731498718,0.2302722036838531,1.0505973100662231,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6330871582031,297.31005859375,284.9066162109375,1.0,0.6391104459762573,0.4686684310436249,0.4686684310436249,1.0,1.0,-3.429496049880981,1.216274619102478,2.213221549987793,0.4411619305610657,0.8817244172096252,0.8817244172096252,0.0,176.042236328125,187.0,64869.70703125,0.0,3328.32421875,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,38073.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298528432846068,1.0,0.0,0.0,3.66329836845398,3.663322925567627,8.954428949436988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7578125,0.0,1563.5859375,1895.4371337890625,0.0,3679.7919921875,0.9098949432373048,1.0,0.0,3.0,1.0,0.0
17932320,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496906995773317,0.5411991477012634,0.4883459210395813,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.9990000128746032,0.6684330105781555,0.6095141768455505,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803988099098206,0.4396091103553772,0.3087986409664154,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662739992141724,0.4184643924236297,0.3985113799571991,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160493731498718,0.2302722036838531,1.0505973100662231,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6330871582031,297.31005859375,284.9066162109375,1.0,0.6391104459762573,0.4686684310436249,0.4686684310436249,1.0,1.0,-3.429496049880981,1.216274619102478,2.213221549987793,0.4411619305610657,0.8817244172096252,0.8817244172096252,0.0,176.042236328125,187.0,64869.70703125,0.0,3328.32421875,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,38073.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298528432846068,1.0,0.0,0.0,3.66329836845398,3.663322925567627,8.954428949436988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7578125,0.0,1563.5859375,1895.4371337890625,0.0,3679.7919921875,0.9098949432373048,1.0,0.0,3.0,1.0,0.0
17932380,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945258617401123,0.5409215688705444,0.4878299832344055,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.9990000128746032,0.6708054542541504,0.6165618896484375,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787857294082642,0.4425148665904999,0.3106894493103027,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639411330223083,0.4200422465801239,0.3998662829399109,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.714288055896759,0.2312288284301757,1.0547481775283811,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62860107421875,297.3075256347656,285.0150756835937,1.0,0.6429403424263,0.4665073156356811,0.4665073156356811,1.0,1.0,-3.4462437629699707,1.21759295463562,2.2286508083343506,0.4383973479270935,0.98593270778656,0.98593270778656,0.0,179.0869903564453,190.0,64438.27734375,0.0,3385.265625,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7761535644531,293.1499938964844,293.1499938964844,278.54998779296875,33079.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235956072807312,1.0,0.0,0.0,3.787519216537476,3.787544012069702,9.57200654738699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.134765625,0.0,1668.94189453125,1895.4371337890625,0.0,3622.303466796875,0.9340160489082336,1.0,0.0,3.0,1.0,0.0
17932440,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945258617401123,0.5409215688705444,0.4878299832344055,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.9990000128746032,0.6708054542541504,0.6165618896484375,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787857294082642,0.4425148665904999,0.3106894493103027,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639411330223083,0.4200422465801239,0.3998662829399109,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.714288055896759,0.2312288284301757,1.0547481775283811,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62860107421875,297.3075256347656,285.0150756835937,1.0,0.6429403424263,0.4665073156356811,0.4665073156356811,1.0,1.0,-3.4462437629699707,1.21759295463562,2.2286508083343506,0.4383973479270935,0.98593270778656,0.98593270778656,0.0,179.0869903564453,190.0,64438.27734375,0.0,3385.265625,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7761535644531,293.1499938964844,293.1499938964844,278.54998779296875,33079.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235956072807312,1.0,0.0,0.0,3.787519216537476,3.787544012069702,9.57200654738699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.134765625,0.0,1668.94189453125,1895.4371337890625,0.0,3622.303466796875,0.9340160489082336,1.0,0.0,3.0,1.0,0.0
17932500,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430521130561828,0.5401660203933716,0.4875611662864685,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.9990000128746032,0.6715208292007446,0.620048999786377,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8780303597450256,0.4436038732528686,0.3116566240787506,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628380298614502,0.4205418825149536,0.4005820155143738,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134475111961365,0.2315425872802734,1.056932806968689,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.62384033203125,297.3025817871094,284.8798217773437,1.0,0.6448641419410706,0.4654267728328705,0.4654267728328705,1.0,1.0,-3.4547693729400635,1.218273639678955,2.2364957332611084,0.4370542764663696,0.8971798419952393,0.8971798419952393,0.0,180.61837768554688,190.0,65577.53125,0.0,3414.333740234375,1.0,278.5945739746094,282.7573547363281,296.7267150878906,301.0101623535156,293.1499938964844,293.1499938964844,278.54998779296875,36666.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300562143325806,1.0,0.0,0.0,3.7719671726226807,3.7719924449920654,9.493559787188132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.595703125,0.0,1678.2998046875,1895.4371337890625,0.0,3681.65673828125,0.9312347769737244,1.0,0.0,3.0,1.0,0.0
17932560,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399802684783936,0.5392175912857056,0.4867639243602752,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.9990000128746032,0.6718990206718445,0.6243615746498108,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8766297101974487,0.4445312619209289,0.3123508095741272,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611423373222351,0.4208720028400421,0.4009765684604645,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120782732963562,0.2317222356796264,1.0581669807434082,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.61749267578125,297.2951354980469,284.9042663574219,1.0,0.6466971039772034,0.4643621444702148,0.4643621444702148,1.0,1.0,-3.4617931842803955,1.2183921337127686,2.243401050567627,0.4354603290557861,0.8897969722747803,0.8897969722747803,0.0,182.36317443847656,193.0,65431.22265625,0.0,3441.23974609375,1.0,278.5567626953125,282.7755126953125,296.7174377441406,300.9544982910156,293.1499938964844,293.1499938964844,278.8500061035156,38089.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323453307151794,1.0,0.0,0.0,3.705057144165039,3.7050821781158447,9.159739420283586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.384765625,0.0,1611.156005859375,1895.4371337890625,0.0,3702.6201171875,0.9192613363265992,1.0,0.0,3.0,1.0,0.0
17932620,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356160163879396,0.5389528870582581,0.4862486124038696,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.9990000128746032,0.6737094521522522,0.6312916874885559,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751587867736816,0.4474692642688751,0.3142553865909576,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589387536048889,0.4224124848842621,0.4022865891456604,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.710229754447937,0.232564240694046,1.0617389678955078,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6123352050781,297.2919006347656,285.0171813964844,1.0,0.6503788828849792,0.4622329175472259,0.4622329175472259,1.0,1.0,-3.47766637802124,1.219286561012268,2.2583796977996826,0.4323894679546356,0.996987521648407,0.996987521648407,0.0,185.3866729736328,196.0,64933.1328125,0.0,3496.963134765625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33200.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925896406173706,1.0,0.0,0.0,3.822953701019287,3.822978973388672,9.75194780039601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.6484375,0.0,1712.2996826171875,1895.4371337890625,0.0,3643.471435546875,0.9421217441558838,1.0,0.0,3.0,1.0,0.0
17932680,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356160163879396,0.5389528870582581,0.4862486124038696,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.9990000128746032,0.6737094521522522,0.6312916874885559,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751587867736816,0.4474692642688751,0.3142553865909576,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589387536048889,0.4224124848842621,0.4022865891456604,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.710229754447937,0.232564240694046,1.0617389678955078,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6123352050781,297.2919006347656,285.0171813964844,1.0,0.6503788828849792,0.4622329175472259,0.4622329175472259,1.0,1.0,-3.47766637802124,1.219286561012268,2.2583796977996826,0.4323894679546356,0.996987521648407,0.996987521648407,0.0,185.3866729736328,196.0,64933.1328125,0.0,3496.963134765625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33200.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925896406173706,1.0,0.0,0.0,3.822953701019287,3.822978973388672,9.75194780039601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.6484375,0.0,1712.2996826171875,1895.4371337890625,0.0,3643.471435546875,0.9421217441558838,1.0,0.0,3.0,1.0,0.0
17932740,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301015734672546,0.5372472405433655,0.4852072298526764,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.9990000128746032,0.6743091344833374,0.6379032135009766,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728793263435364,0.4495024085044861,0.3159449696540832,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.856021523475647,0.4231958985328674,0.4033745527267456,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077130675315857,0.2329625189304351,1.0647881031036377,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6006774902344,297.2792053222656,284.90093994140625,1.0,0.6539397239685059,0.460103690624237,0.460103690624237,1.0,1.0,-3.491376638412476,1.2192589044570925,2.272117853164673,0.4290374517440796,0.8972607851028442,0.8972607851028442,0.0,188.8224029541016,199.0,65937.3984375,0.0,3550.384521484375,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.99420166015625,293.1499938964844,293.1499938964844,278.8500061035156,38138.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934497594833374,1.0,0.0,0.0,3.7434470653533936,3.7434723377227774,9.350540040031774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.939453125,0.0,1656.048583984375,1895.4371337890625,0.0,3722.296142578125,0.9277304410934448,1.0,0.0,3.0,1.0,0.0
17932800,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301015734672546,0.5372472405433655,0.4852072298526764,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.9990000128746032,0.6743091344833374,0.6379032135009766,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728793263435364,0.4495024085044861,0.3159449696540832,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.856021523475647,0.4231958985328674,0.4033745527267456,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077130675315857,0.2329625189304351,1.0647881031036377,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6006774902344,297.2792053222656,284.90093994140625,1.0,0.6539397239685059,0.460103690624237,0.460103690624237,1.0,1.0,-3.491376638412476,1.2192589044570925,2.272117853164673,0.4290374517440796,0.8972607851028442,0.8972607851028442,0.0,188.8224029541016,199.0,65937.3984375,0.0,3550.384521484375,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.99420166015625,293.1499938964844,293.1499938964844,278.8500061035156,38138.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934497594833374,1.0,0.0,0.0,3.7434470653533936,3.7434723377227774,9.350540040031774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.939453125,0.0,1656.048583984375,1895.4371337890625,0.0,3722.296142578125,0.9277304410934448,1.0,0.0,3.0,1.0,0.0
17932860,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.924577534198761,0.5369626879692078,0.4846982061862945,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01678466796875,0.996804654598236,0.6762228012084961,0.6401202082633972,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704913258552551,0.4524542391300201,0.3178780972957611,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529438972473145,0.4246756434440613,0.4046562910079956,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049399614334106,0.2337089627981186,1.0680649280548096,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.5966491699219,297.2784118652344,285.01580810546875,1.0,0.6570917963981628,0.4580145180225372,0.4580145180225372,1.0,1.0,-3.501249313354492,1.217807650566101,2.2834415435791016,0.4249125123023987,1.0,1.0,0.0,192.40692138671875,202.0,65299.45703125,0.0,3595.734619140625,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8461608886719,293.1499938964844,293.1499938964844,278.54998779296875,33443.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927763819694519,1.0,0.0,0.0,3.8515639305114746,3.85158944129944,9.898457165036234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.400390625,0.0,1749.0052490234375,1895.4371337890625,0.0,3660.62744140625,0.9487305283546448,1.0,0.0,3.0,1.0,0.0
17932920,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.924577534198761,0.5369626879692078,0.4846982061862945,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01678466796875,0.996804654598236,0.6762228012084961,0.6401202082633972,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704913258552551,0.4524542391300201,0.3178780972957611,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529438972473145,0.4246756434440613,0.4046562910079956,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049399614334106,0.2337089627981186,1.0680649280548096,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.5966491699219,297.2784118652344,285.01580810546875,1.0,0.6570917963981628,0.4580145180225372,0.4580145180225372,1.0,1.0,-3.501249313354492,1.217807650566101,2.2834415435791016,0.4249125123023987,1.0,1.0,0.0,192.40692138671875,202.0,65299.45703125,0.0,3595.734619140625,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8461608886719,293.1499938964844,293.1499938964844,278.54998779296875,33443.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927763819694519,1.0,0.0,0.0,3.8515639305114746,3.85158944129944,9.898457165036234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.400390625,0.0,1749.0052490234375,1895.4371337890625,0.0,3660.62744140625,0.9487305283546448,1.0,0.0,3.0,1.0,0.0
17932980,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183721542358398,0.5352448225021362,0.4836688935756683,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.9936085939407348,0.6774081587791443,0.641635537147522,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676178455352783,0.4544973075389862,0.3195942342281341,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494681119918823,0.4253964126110077,0.4057129323482513,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018030881881714,0.2340255826711654,1.0708627700805664,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5872497558594,297.2699584960937,284.89715576171875,1.0,0.6599727272987366,0.455925315618515,0.455925315618515,1.0,1.0,-3.5085368156433105,1.2153024673461914,2.293234348297119,0.4204860925674438,0.9000869393348694,0.9000869393348694,0.0,196.20985412597656,205.0,66210.5625,0.0,3636.312255859375,1.0,278.5567932128906,282.75567626953125,296.7309875488281,301.01959228515625,293.1499938964844,293.1499938964844,278.25,38278.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358196258544922,1.0,0.0,0.0,3.766835451126098,3.766860961914064,9.467746053815064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.6201171875,0.0,1684.67431640625,1895.4371337890625,0.0,3734.36572265625,0.9330558776855468,1.0,0.0,3.0,1.0,0.0
17933040,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183721542358398,0.5352448225021362,0.4836688935756683,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.9936085939407348,0.6774081587791443,0.641635537147522,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676178455352783,0.4544973075389862,0.3195942342281341,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494681119918823,0.4253964126110077,0.4057129323482513,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018030881881714,0.2340255826711654,1.0708627700805664,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5872497558594,297.2699584960937,284.89715576171875,1.0,0.6599727272987366,0.455925315618515,0.455925315618515,1.0,1.0,-3.5085368156433105,1.2153024673461914,2.293234348297119,0.4204860925674438,0.9000869393348694,0.9000869393348694,0.0,196.20985412597656,205.0,66210.5625,0.0,3636.312255859375,1.0,278.5567932128906,282.75567626953125,296.7309875488281,301.01959228515625,293.1499938964844,293.1499938964844,278.25,38278.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358196258544922,1.0,0.0,0.0,3.766835451126098,3.766860961914064,9.467746053815064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.6201171875,0.0,1684.67431640625,1895.4371337890625,0.0,3734.36572265625,0.9330558776855468,1.0,0.0,3.0,1.0,0.0
17933100,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9150570034980774,0.5342726111412048,0.482939600944519,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.9918164014816284,0.6779035329818726,0.6422328948974609,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659782409667969,0.4554105103015899,0.3203209340572357,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475340604782104,0.4256197214126587,0.4060521125793457,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7000061869621277,0.2340715825557708,1.0716079473495483,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5819396972656,297.2650451660156,284.8284606933594,1.0,0.6612249612808228,0.4548807144165039,0.4548807144165039,1.0,1.0,-3.5105574131011963,1.2134182453155518,2.2971391677856445,0.4179543554782867,0.8202197551727295,0.8202197551727295,0.0,198.1478576660156,205.0,66549.71875,0.0,3652.89697265625,1.0,278.2989196777344,282.6688537597656,296.74761962890625,301.1402587890625,293.1499938964844,293.1499938964844,278.25,42925.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403029084205629,1.0,0.0,0.0,3.633437871932984,3.633462905883789,8.809043947621831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8251953125,0.0,1566.404052734375,1895.4371337890625,0.0,3775.198974609375,0.9044642448425292,1.0,0.0,3.0,1.0,0.0
17933160,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.911982536315918,0.5336316227912903,0.4822216331958771,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.9901208877563475,0.6786680221557617,0.6428307890892029,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644883632659912,0.4565364718437195,0.3210433423519134,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457309007644653,0.4259937107563019,0.4063613712787628,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982982754707336,0.2341874241828918,1.072183609008789,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5785827636719,297.26251220703125,284.8929443359375,1.0,0.662400484085083,0.4539211392402649,0.4539211392402649,1.0,1.0,-3.512342691421509,1.2116411924362185,2.300701379776001,0.4155319333076477,0.8368345499038696,0.8368345499038696,0.0,199.9793395996093,208.0,66226.328125,0.0,3668.285400390625,1.0,278.2580871582031,282.7259216308594,296.7212829589844,301.0257263183594,293.1499938964844,293.1499938964844,278.54998779296875,40600.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396468997001648,1.0,0.0,0.0,3.5409512519836426,3.5409750938415527,8.366295674022695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.158203125,0.0,1448.588134765625,1895.4371337890625,0.0,3769.233642578125,0.8852640986442566,1.0,0.0,3.0,1.0,0.0
