time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933220,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9090997576713562,0.5336390137672424,0.4820572733879089,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.9889198541641236,0.6813846230506897,0.6451926827430725,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640370965003967,0.4597560465335846,0.3231765329837799,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444371819496155,0.4275862574577331,0.4077400267124176,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970042586326599,0.2349616885185241,1.0753731727600098,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5795593261719,297.26861572265625,284.9985046386719,1.0,0.6650777459144592,0.4520020484924316,0.4520020484924316,1.0,1.0,-3.523036479949951,1.210770606994629,2.3122658729553223,0.4117575585842132,0.9274702668190002,0.9274702668190002,0.0,202.41812133789065,211.0,65668.9375,0.0,3709.366943359375,1.0,278.5415344238281,282.8497619628906,296.6910705566406,300.8724365234375,293.1499938964844,293.1499938964844,278.25,33983.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302985668182372,1.0,0.0,0.0,3.6432909965515137,3.6433145999908447,8.856885642671841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.0966796875,0.0,1510.6561279296875,1895.4371337890625,0.0,3683.87744140625,0.9025284051895142,1.0,0.0,3.0,1.0,0.0
17933280,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9090997576713562,0.5336390137672424,0.4820572733879089,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.9889198541641236,0.6813846230506897,0.6451926827430725,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640370965003967,0.4597560465335846,0.3231765329837799,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444371819496155,0.4275862574577331,0.4077400267124176,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970042586326599,0.2349616885185241,1.0753731727600098,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5795593261719,297.26861572265625,284.9985046386719,1.0,0.6650777459144592,0.4520020484924316,0.4520020484924316,1.0,1.0,-3.523036479949951,1.210770606994629,2.3122658729553223,0.4117575585842132,0.9274702668190002,0.9274702668190002,0.0,202.41812133789065,211.0,65668.9375,0.0,3709.366943359375,1.0,278.5415344238281,282.8497619628906,296.6910705566406,300.8724365234375,293.1499938964844,293.1499938964844,278.25,33983.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302985668182372,1.0,0.0,0.0,3.6432909965515137,3.6433145999908447,8.856885642671841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.0966796875,0.0,1510.6561279296875,1895.4371337890625,0.0,3683.87744140625,0.9025284051895142,1.0,0.0,3.0,1.0,0.0
17933340,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047662615776062,0.5322522521018982,0.4812199175357818,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91754150390625,0.986567497253418,0.6829205751419067,0.6470236778259277,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623772859573364,0.4620901346206665,0.3250344097614288,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842088520526886,0.4284564554691314,0.4088627696037292,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948054432868958,0.2353504449129104,1.078220248222351,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5733642578125,297.2642822265625,284.9181823730469,1.0,0.6677610278129578,0.450082927942276,0.450082927942276,1.0,1.0,-3.53125,1.2088935375213623,2.3223564624786377,0.4077781736850738,0.8540439605712891,0.8540439605712891,0.0,205.6193084716797,214.0,66355.2734375,0.0,3749.076904296875,1.0,278.25787353515625,282.7447509765625,296.7393798828125,301.0375671386719,293.1499938964844,293.1499938964844,278.54998779296875,38294.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936672866344452,1.0,0.0,0.0,3.534441471099853,3.5344645977020264,8.335561574313033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6630859375,0.0,1424.9913330078125,1895.4371337890625,0.0,3742.14892578125,0.8816839456558228,1.0,0.0,3.0,1.0,0.0
17933400,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047662615776062,0.5322522521018982,0.4812199175357818,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91754150390625,0.986567497253418,0.6829205751419067,0.6470236778259277,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623772859573364,0.4620901346206665,0.3250344097614288,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842088520526886,0.4284564554691314,0.4088627696037292,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948054432868958,0.2353504449129104,1.078220248222351,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5733642578125,297.2642822265625,284.9181823730469,1.0,0.6677610278129578,0.450082927942276,0.450082927942276,1.0,1.0,-3.53125,1.2088935375213623,2.3223564624786377,0.4077781736850738,0.8540439605712891,0.8540439605712891,0.0,205.6193084716797,214.0,66355.2734375,0.0,3749.076904296875,1.0,278.25787353515625,282.7447509765625,296.7393798828125,301.0375671386719,293.1499938964844,293.1499938964844,278.54998779296875,38294.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936672866344452,1.0,0.0,0.0,3.534441471099853,3.5344645977020264,8.335561574313033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6630859375,0.0,1424.9913330078125,1895.4371337890625,0.0,3742.14892578125,0.8816839456558228,1.0,0.0,3.0,1.0,0.0
17933460,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016419649124146,0.532002329826355,0.4808382987976074,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.9849424362182616,0.6853584051132202,0.6491675972938538,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.861576497554779,0.4652031362056732,0.3271163403987884,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404843807220459,0.4299062490463257,0.4101552963256836,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932438015937805,0.2360546737909317,1.0813205242156982,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5728759765625,297.2684326171875,285.00445556640625,1.0,0.6704659461975098,0.4481699168682098,0.4481699168682098,1.0,1.0,-3.5411500930786133,1.207624912261963,2.333524942398072,0.40385502576828,0.941301167011261,0.941301167011261,0.0,208.3608856201172,217.0,65920.0859375,0.0,3790.427734375,1.0,278.5415954589844,282.8502197265625,296.7129821777344,300.9100341796875,293.1499938964844,293.1499938964844,278.25,33268.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297192096710204,1.0,0.0,0.0,3.658025026321411,3.658048629760742,8.92866751200927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.509765625,0.0,1521.6337890625,1895.4371337890625,0.0,3678.567138671875,0.9052132368087769,1.0,0.0,3.0,1.0,0.0
17933520,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016419649124146,0.532002329826355,0.4808382987976074,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.9849424362182616,0.6853584051132202,0.6491675972938538,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.861576497554779,0.4652031362056732,0.3271163403987884,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404843807220459,0.4299062490463257,0.4101552963256836,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932438015937805,0.2360546737909317,1.0813205242156982,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5728759765625,297.2684326171875,285.00445556640625,1.0,0.6704659461975098,0.4481699168682098,0.4481699168682098,1.0,1.0,-3.5411500930786133,1.207624912261963,2.333524942398072,0.40385502576828,0.941301167011261,0.941301167011261,0.0,208.3608856201172,217.0,65920.0859375,0.0,3790.427734375,1.0,278.5415954589844,282.8502197265625,296.7129821777344,300.9100341796875,293.1499938964844,293.1499938964844,278.25,33268.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297192096710204,1.0,0.0,0.0,3.658025026321411,3.658048629760742,8.92866751200927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.509765625,0.0,1521.6337890625,1895.4371337890625,0.0,3678.567138671875,0.9052132368087769,1.0,0.0,3.0,1.0,0.0
17933580,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972593545913696,0.530433714389801,0.4798390865325928,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.9822161197662354,0.6866157650947571,0.6507493853569031,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596948385238647,0.4674351811408996,0.3289107084274292,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379186391830444,0.4306049346923828,0.4111318588256836,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908068060874939,0.2363209277391433,1.083714485168457,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5651550292969,297.2621765136719,284.9129943847656,1.0,0.6730698943138123,0.4462568759918213,0.4462568759918213,1.0,1.0,-3.548072338104248,1.2051759958267212,2.3428962230682373,0.3996484875679016,0.8591101765632629,0.8591101765632629,0.0,211.77479553222656,220.0,66651.5859375,0.0,3828.5361328125,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.0760803222656,293.1499938964844,293.1499938964844,278.54998779296875,38186.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371542930603028,1.0,0.0,0.0,3.557685375213623,3.557708740234375,8.445558137282205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8369140625,0.0,1448.8123779296875,1895.4371337890625,0.0,3746.5380859375,0.8866787552833557,1.0,0.0,3.0,1.0,0.0
17933640,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972593545913696,0.530433714389801,0.4798390865325928,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.9822161197662354,0.6866157650947571,0.6507493853569031,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596948385238647,0.4674351811408996,0.3289107084274292,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379186391830444,0.4306049346923828,0.4111318588256836,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908068060874939,0.2363209277391433,1.083714485168457,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5651550292969,297.2621765136719,284.9129943847656,1.0,0.6730698943138123,0.4462568759918213,0.4462568759918213,1.0,1.0,-3.548072338104248,1.2051759958267212,2.3428962230682373,0.3996484875679016,0.8591101765632629,0.8591101765632629,0.0,211.77479553222656,220.0,66651.5859375,0.0,3828.5361328125,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.0760803222656,293.1499938964844,293.1499938964844,278.54998779296875,38186.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371542930603028,1.0,0.0,0.0,3.557685375213623,3.557708740234375,8.445558137282205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8369140625,0.0,1448.8123779296875,1895.4371337890625,0.0,3746.5380859375,0.8866787552833557,1.0,0.0,3.0,1.0,0.0
17933700,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952884674072266,0.5302330255508423,0.4794082343578338,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.9809868931770324,0.6876983046531677,0.6515467762947083,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8589276671409607,0.4689390957355499,0.3298288881778717,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367724418640137,0.4312294423580169,0.411598652601242,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896770596504211,0.2365863919258117,1.0846993923187256,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5640869140625,297.2632751464844,285.0188903808594,1.0,0.67430579662323,0.4453003704547882,0.4453003704547882,1.0,1.0,-3.551356792449951,1.203877568244934,2.347479343414306,0.3973813652992248,0.9357714056968688,0.9357714056968688,0.0,213.3504638671875,220.0,65935.09375,0.0,3846.411865234375,1.0,278.49957275390625,282.8565368652344,296.7135314941406,300.8755798339844,293.1499938964844,293.1499938964844,278.54998779296875,33791.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93183434009552,1.0,0.0,0.0,3.613445281982422,3.613468647003174,8.712369208296877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5595703125,0.0,1476.51904296875,1895.4371337890625,0.0,3697.943603515625,0.8970241546630859,1.0,0.0,3.0,1.0,0.0
17933760,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8941252827644348,0.5301339626312256,0.4793787598609924,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.980424463748932,0.6888921856880188,0.6527090072631836,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588520884513855,0.4705442786216736,0.3309706151485443,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362498879432678,0.4319551289081573,0.4123103320598602,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891374588012695,0.2369325459003448,1.0863571166992188,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5640869140625,297.2657165527344,285.0013122558594,1.0,0.6756610870361328,0.4443623125553131,0.4443623125553131,1.0,1.0,-3.556941032409668,1.2034636735916138,2.353477478027344,0.3955444991588592,0.9457204341888428,0.9457204341888428,0.0,214.5811920166016,223.0,66210.0,0.0,3868.05322265625,1.0,278.542236328125,282.84649658203125,296.7271728515625,300.9428405761719,293.1499938964844,293.1499938964844,278.25,33285.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304018616676332,1.0,0.0,0.0,3.678976535797119,3.679000377655029,9.031239187606844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.2685546875,0.0,1545.17236328125,1895.4371337890625,0.0,3684.82421875,0.909764051437378,1.0,0.0,3.0,1.0,0.0
17933820,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8899215459823608,0.5285606980323792,0.4783715009689331,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.9776652455329896,0.6900290846824646,0.6541745066642761,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8571133613586426,0.4727999269962311,0.3327791094779968,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337932229042053,0.4325889348983764,0.4132216274738312,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867550015449524,0.2371321618556976,1.0884339809417725,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.55615234375,297.2592468261719,284.91033935546875,1.0,0.6781661510467529,0.4424861371517181,0.4424861371517181,1.0,1.0,-3.563270807266236,1.2007976770401,2.362473249435425,0.3912837207317352,0.8618863821029663,0.8618863821029663,0.0,217.9784240722656,226.0,66903.9296875,0.0,3904.849609375,1.0,278.258056640625,282.7279968261719,296.7704162597656,301.1055908203125,293.1499938964844,293.1499938964844,278.54998779296875,38165.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377617835998536,1.0,0.0,0.0,3.5770983695983887,3.57712197303772,8.537978146705427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4345703125,0.0,1469.445068359375,1895.4371337890625,0.0,3752.073486328125,0.8909397125244141,1.0,0.0,3.0,1.0,0.0
17933880,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8899215459823608,0.5285606980323792,0.4783715009689331,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.9776652455329896,0.6900290846824646,0.6541745066642761,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8571133613586426,0.4727999269962311,0.3327791094779968,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337932229042053,0.4325889348983764,0.4132216274738312,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867550015449524,0.2371321618556976,1.0884339809417725,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.55615234375,297.2592468261719,284.91033935546875,1.0,0.6781661510467529,0.4424861371517181,0.4424861371517181,1.0,1.0,-3.563270807266236,1.2007976770401,2.362473249435425,0.3912837207317352,0.8618863821029663,0.8618863821029663,0.0,217.9784240722656,226.0,66903.9296875,0.0,3904.849609375,1.0,278.258056640625,282.7279968261719,296.7704162597656,301.1055908203125,293.1499938964844,293.1499938964844,278.54998779296875,38165.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377617835998536,1.0,0.0,0.0,3.5770983695983887,3.57712197303772,8.537978146705427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4345703125,0.0,1469.445068359375,1895.4371337890625,0.0,3752.073486328125,0.8909397125244141,1.0,0.0,3.0,1.0,0.0
17933940,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869803547859192,0.5282757878303528,0.47792848944664,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.9759064316749572,0.6922188997268677,0.6560524106025696,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564260005950928,0.4759647250175476,0.3348765671253204,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.832241952419281,0.4339014887809753,0.4143626093864441,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851646304130554,0.2376996576786041,1.0908620357513428,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5551147460937,297.262939453125,285.002197265625,1.0,0.6806790828704834,0.4406099915504455,0.4406099915504455,1.0,1.0,-3.5718038082122803,1.1989160776138306,2.37288784980774,0.3871009349822998,0.949729859828949,0.949729859828949,0.0,220.73971557617188,229.0,66388.546875,0.0,3943.5654296875,1.0,278.5419006347656,282.8397521972656,296.74151611328125,300.96978759765625,293.1499938964844,293.1499938964844,278.25,33379.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309462308883668,1.0,0.0,0.0,3.693152904510498,3.6931769847869873,9.100974125431094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.666015625,0.0,1561.8731689453125,1895.4371337890625,0.0,3689.8115234375,0.91318541765213,1.0,0.0,3.0,1.0,0.0
17934000,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869803547859192,0.5282757878303528,0.47792848944664,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.9759064316749572,0.6922188997268677,0.6560524106025696,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564260005950928,0.4759647250175476,0.3348765671253204,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.832241952419281,0.4339014887809753,0.4143626093864441,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851646304130554,0.2376996576786041,1.0908620357513428,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5551147460937,297.262939453125,285.002197265625,1.0,0.6806790828704834,0.4406099915504455,0.4406099915504455,1.0,1.0,-3.5718038082122803,1.1989160776138306,2.37288784980774,0.3871009349822998,0.949729859828949,0.949729859828949,0.0,220.73971557617188,229.0,66388.546875,0.0,3943.5654296875,1.0,278.5419006347656,282.8397521972656,296.74151611328125,300.96978759765625,293.1499938964844,293.1499938964844,278.25,33379.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309462308883668,1.0,0.0,0.0,3.693152904510498,3.6931769847869873,9.100974125431094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.666015625,0.0,1561.8731689453125,1895.4371337890625,0.0,3689.8115234375,0.91318541765213,1.0,0.0,3.0,1.0,0.0
17934060,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829853534698486,0.5267112255096436,0.4769345223903656,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.9731541275978088,0.6932585835456848,0.6574339270591736,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8548515439033508,0.4782632887363434,0.3367186188697815,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299128413200378,0.4344938993453979,0.4152387082576751,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828792095184326,0.2378591150045395,1.09276282787323,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.547119140625,297.2565002441406,284.9095764160156,1.0,0.6831195950508118,0.4387612044811249,0.4387612044811249,1.0,1.0,-3.577835321426392,1.1961239576339722,2.381711483001709,0.3827824890613556,0.8645356297492981,0.8645356297492981,0.0,224.11187744140625,232.0,67116.5234375,0.0,3979.709228515625,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.13458251953125,293.1499938964844,293.1499938964844,278.54998779296875,38290.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382278323173524,1.0,0.0,0.0,3.591181755065918,3.591205596923828,8.605339871792239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.826171875,0.0,1485.5738525390625,1895.4371337890625,0.0,3756.318603515625,0.8941759467124939,1.0,0.0,3.0,1.0,0.0
17934120,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829853534698486,0.5267112255096436,0.4769345223903656,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.9731541275978088,0.6932585835456848,0.6574339270591736,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8548515439033508,0.4782632887363434,0.3367186188697815,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299128413200378,0.4344938993453979,0.4152387082576751,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828792095184326,0.2378591150045395,1.09276282787323,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.547119140625,297.2565002441406,284.9095764160156,1.0,0.6831195950508118,0.4387612044811249,0.4387612044811249,1.0,1.0,-3.577835321426392,1.1961239576339722,2.381711483001709,0.3827824890613556,0.8645356297492981,0.8645356297492981,0.0,224.11187744140625,232.0,67116.5234375,0.0,3979.709228515625,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.13458251953125,293.1499938964844,293.1499938964844,278.54998779296875,38290.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382278323173524,1.0,0.0,0.0,3.591181755065918,3.591205596923828,8.605339871792239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.826171875,0.0,1485.5738525390625,1895.4371337890625,0.0,3756.318603515625,0.8941759467124939,1.0,0.0,3.0,1.0,0.0
17934180,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801811933517456,0.5264371633529663,0.4764921069145202,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.9713875651359558,0.6953616738319397,0.659220278263092,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542681336402893,0.4814859330654144,0.3388493359088897,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.82843017578125,0.4357710778713226,0.4163401126861572,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813395619392395,0.2383918315172195,1.0950161218643188,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.546142578125,297.26031494140625,285.0028381347656,1.0,0.6855723261833191,0.4369123876094818,0.4369123876094818,1.0,1.0,-3.58604097366333,1.1941053867340088,2.3919358253479004,0.378519743680954,0.9535825848579408,0.9535825848579408,0.0,226.8604431152344,235.0,66592.015625,0.0,4017.81201171875,1.0,278.5419921875,282.8366394042969,296.7569885253906,300.998291015625,293.1499938964844,293.1499938964844,278.25,33406.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313264489173888,1.0,0.0,0.0,3.7071049213409424,3.707129001617432,9.169867212222016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.259765625,0.0,1577.92822265625,1895.4371337890625,0.0,3693.293701171875,0.9163627028465272,1.0,0.0,3.0,1.0,0.0
17934240,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801811933517456,0.5264371633529663,0.4764921069145202,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.9713875651359558,0.6953616738319397,0.659220278263092,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542681336402893,0.4814859330654144,0.3388493359088897,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.82843017578125,0.4357710778713226,0.4163401126861572,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813395619392395,0.2383918315172195,1.0950161218643188,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.546142578125,297.26031494140625,285.0028381347656,1.0,0.6855723261833191,0.4369123876094818,0.4369123876094818,1.0,1.0,-3.58604097366333,1.1941053867340088,2.3919358253479004,0.378519743680954,0.9535825848579408,0.9535825848579408,0.0,226.8604431152344,235.0,66592.015625,0.0,4017.81201171875,1.0,278.5419921875,282.8366394042969,296.7569885253906,300.998291015625,293.1499938964844,293.1499938964844,278.25,33406.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313264489173888,1.0,0.0,0.0,3.7071049213409424,3.707129001617432,9.169867212222016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.259765625,0.0,1577.92822265625,1895.4371337890625,0.0,3693.293701171875,0.9163627028465272,1.0,0.0,3.0,1.0,0.0
17934300,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786632418632507,0.525712251663208,0.476220041513443,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87890625,0.9703860878944396,0.6959065794944763,0.6600845456123352,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538843989372253,0.4827052056789398,0.3399092257022857,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276185989379883,0.4361070394515991,0.4169020056724548,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.680530309677124,0.238503411412239,1.096288561820984,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5426025390625,297.2578430175781,284.8778991699219,1.0,0.6868407726287842,0.4359880089759826,0.4359880089759826,1.0,1.0,-3.5902421474456787,1.1931054592132568,2.397136926651001,0.3765127658843994,0.8675433397293091,0.8675433397293091,0.0,228.3505096435547,235.0,67563.796875,0.0,4037.877197265625,1.0,278.29638671875,282.6939392089844,296.8092956542969,301.22625732421875,293.1499938964844,293.1499938964844,278.25,37508.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370105266571044,1.0,0.0,0.0,3.675913810729981,3.675938367843628,9.01620808235748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.515625,0.0,1573.55859375,1895.4371337890625,0.0,3745.2275390625,0.9100960493087769,1.0,0.0,3.0,1.0,0.0
17934360,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763667345046997,0.5248750448226929,0.4755063951015472,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.9686254858970642,0.6962995529174805,0.6605143547058105,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8528266549110413,0.4838255047798157,0.3407243490219116,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261934518814087,0.4363189935684204,0.4171791672706604,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791344285011292,0.2385144978761673,1.0967624187469482,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5380859375,297.2538452148437,284.9088439941406,1.0,0.6879585385322571,0.435089647769928,0.435089647769928,1.0,1.0,-3.591786623001098,1.1911954879760742,2.4005911350250244,0.3741316795349121,0.8672167062759399,0.8672167062759399,0.0,230.2238006591797,238.0,67325.8125,0.0,4053.4091796875,1.0,278.2574157714844,282.7189025878906,296.80181884765625,301.1644897460937,293.1499938964844,293.1499938964844,278.54998779296875,38329.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385449290275574,1.0,0.0,0.0,3.60568118095398,3.6057050228118896,8.67496851242322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.859375,0.0,1501.63720703125,1895.4371337890625,0.0,3759.20556640625,0.897419810295105,1.0,0.0,3.0,1.0,0.0
17934420,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736797571182251,0.5246083736419678,0.4750595986843109,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.9668375253677368,0.6983135938644409,0.6622053384780884,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8523262143135071,0.487106055021286,0.3428872525691986,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247557282447815,0.4375587403774261,0.4182382822036743,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776342988014221,0.2390151917934417,1.0988537073135376,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.53729248046875,297.2578125,285.0028381347656,1.0,0.6903570890426636,0.4332929253578186,0.4332929253578186,1.0,1.0,-3.5996651649475098,1.1891160011291504,2.41054916381836,0.3698500096797943,0.9573054909706116,0.9573054909706116,0.0,232.97039794921875,241.0,66793.1640625,0.0,4090.9365234375,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0276794433594,293.1499938964844,293.1499938964844,278.25,33379.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315626621246338,1.0,0.0,0.0,3.722430944442749,3.7224552631378174,9.24584469430556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.873046875,0.0,1595.261962890625,1895.4371337890625,0.0,3695.4560546875,0.9195282459259032,1.0,0.0,3.0,1.0,0.0
17934480,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736797571182251,0.5246083736419678,0.4750595986843109,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.9668375253677368,0.6983135938644409,0.6622053384780884,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8523262143135071,0.487106055021286,0.3428872525691986,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247557282447815,0.4375587403774261,0.4182382822036743,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776342988014221,0.2390151917934417,1.0988537073135376,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.53729248046875,297.2578125,285.0028381347656,1.0,0.6903570890426636,0.4332929253578186,0.4332929253578186,1.0,1.0,-3.5996651649475098,1.1891160011291504,2.41054916381836,0.3698500096797943,0.9573054909706116,0.9573054909706116,0.0,232.97039794921875,241.0,66793.1640625,0.0,4090.9365234375,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0276794433594,293.1499938964844,293.1499938964844,278.25,33379.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315626621246338,1.0,0.0,0.0,3.722430944442749,3.7224552631378174,9.24584469430556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.873046875,0.0,1595.261962890625,1895.4371337890625,0.0,3695.4560546875,0.9195282459259032,1.0,0.0,3.0,1.0,0.0
17934540,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700246214866638,0.5230390429496765,0.4740790724754333,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.9640534520149232,0.6991424560546875,0.6634106636047363,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509940505027771,0.4894816875457763,0.3447951972484588,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225828409194946,0.4380571544170379,0.4190393090248108,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754965782165527,0.2391016483306884,1.100460648536682,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5292053222656,297.2512512207031,284.9078674316406,1.0,0.6926935911178589,0.4314962029457092,0.4314962029457092,1.0,1.0,-3.605136394500733,1.1861143112182615,2.4190220832824707,0.3652829527854919,0.8699439764022827,0.8699439764022827,0.0,236.33123779296875,244.0,67535.6484375,0.0,4126.0322265625,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1952514648437,293.1499938964844,293.1499938964844,278.54998779296875,38316.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938788890838623,1.0,0.0,0.0,3.620408058166504,3.620432138442993,8.745976742829953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6005859375,0.0,1517.689453125,1895.4371337890625,0.0,3761.426513671875,0.9006654620170593,1.0,0.0,3.0,1.0,0.0
17934600,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700246214866638,0.5230390429496765,0.4740790724754333,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.9640534520149232,0.6991424560546875,0.6634106636047363,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509940505027771,0.4894816875457763,0.3447951972484588,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225828409194946,0.4380571544170379,0.4190393090248108,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754965782165527,0.2391016483306884,1.100460648536682,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5292053222656,297.2512512207031,284.9078674316406,1.0,0.6926935911178589,0.4314962029457092,0.4314962029457092,1.0,1.0,-3.605136394500733,1.1861143112182615,2.4190220832824707,0.3652829527854919,0.8699439764022827,0.8699439764022827,0.0,236.33123779296875,244.0,67535.6484375,0.0,4126.0322265625,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1952514648437,293.1499938964844,293.1499938964844,278.54998779296875,38316.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938788890838623,1.0,0.0,0.0,3.620408058166504,3.620432138442993,8.745976742829953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6005859375,0.0,1517.689453125,1895.4371337890625,0.0,3761.426513671875,0.9006654620170593,1.0,0.0,3.0,1.0,0.0
17934660,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674497008323669,0.5227731466293335,0.4736301302909851,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.9622431993484496,0.7010620832443237,0.6650081872940063,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8505691885948181,0.4928175508975982,0.3469926714897156,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211778402328491,0.4392557442188263,0.4200569093227386,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740339398384094,0.2395710349082946,1.1024038791656494,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5286560058594,297.2553100585937,285.0035400390625,1.0,0.6950405836105347,0.429762601852417,0.429762601852417,1.0,1.0,-3.612713098526001,1.1840226650238037,2.4286904335021973,0.3609312772750854,0.9610738158226012,0.9610738158226012,0.0,239.07421875,247.0,66982.7265625,0.0,4163.015625,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580444335937,293.1499938964844,293.1499938964844,278.25,33402.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317615032196044,1.0,0.0,0.0,3.735332727432251,3.7353570461273193,9.310047062172088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.630859375,0.0,1610.3062744140625,1895.4371337890625,0.0,3697.276611328125,0.9224578738212584,1.0,0.0,3.0,1.0,0.0
17934720,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674497008323669,0.5227731466293335,0.4736301302909851,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.9622431993484496,0.7010620832443237,0.6650081872940063,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8505691885948181,0.4928175508975982,0.3469926714897156,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211778402328491,0.4392557442188263,0.4200569093227386,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740339398384094,0.2395710349082946,1.1024038791656494,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5286560058594,297.2553100585937,285.0035400390625,1.0,0.6950405836105347,0.429762601852417,0.429762601852417,1.0,1.0,-3.612713098526001,1.1840226650238037,2.4286904335021973,0.3609312772750854,0.9610738158226012,0.9610738158226012,0.0,239.07421875,247.0,66982.7265625,0.0,4163.015625,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580444335937,293.1499938964844,293.1499938964844,278.25,33402.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317615032196044,1.0,0.0,0.0,3.735332727432251,3.7353570461273193,9.310047062172088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.630859375,0.0,1610.3062744140625,1895.4371337890625,0.0,3697.276611328125,0.9224578738212584,1.0,0.0,3.0,1.0,0.0
17934780,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639612793922424,0.5212005376815796,0.4726508557796478,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.9594569206237792,0.7017856240272522,0.6661214828491211,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493512272834778,0.4952338635921478,0.3489325940608978,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.819066047668457,0.4397072494029999,0.4208175241947174,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719733476638794,0.2396258413791656,1.1038764715194702,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.52069091796875,297.24871826171875,284.9070739746094,1.0,0.6973280906677246,0.4280290007591247,0.4280290007591247,1.0,1.0,-3.6179041862487793,1.1810144186019895,2.4368896484375,0.3565621674060821,0.8726141452789307,0.8726141452789307,0.0,242.4335479736328,250.0,67737.171875,0.0,4197.5771484375,1.0,278.2571105957031,282.7103576660156,296.8382568359375,301.2270202636719,293.1499938964844,293.1499938964844,278.54998779296875,38322.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389459490776062,1.0,0.0,0.0,3.634371042251587,3.6343953609466553,8.813569820631528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.71484375,0.0,1533.1510009765625,1895.4371337890625,0.0,3762.85595703125,0.9037626385688782,1.0,0.0,3.0,1.0,0.0
17934840,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639612793922424,0.5212005376815796,0.4726508557796478,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.9594569206237792,0.7017856240272522,0.6661214828491211,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493512272834778,0.4952338635921478,0.3489325940608978,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.819066047668457,0.4397072494029999,0.4208175241947174,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719733476638794,0.2396258413791656,1.1038764715194702,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.52069091796875,297.24871826171875,284.9070739746094,1.0,0.6973280906677246,0.4280290007591247,0.4280290007591247,1.0,1.0,-3.6179041862487793,1.1810144186019895,2.4368896484375,0.3565621674060821,0.8726141452789307,0.8726141452789307,0.0,242.4335479736328,250.0,67737.171875,0.0,4197.5771484375,1.0,278.2571105957031,282.7103576660156,296.8382568359375,301.2270202636719,293.1499938964844,293.1499938964844,278.54998779296875,38322.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389459490776062,1.0,0.0,0.0,3.634371042251587,3.6343953609466553,8.813569820631528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.71484375,0.0,1533.1510009765625,1895.4371337890625,0.0,3762.85595703125,0.9037626385688782,1.0,0.0,3.0,1.0,0.0
17934900,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623784184455872,0.5210006833076477,0.4722121953964233,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.958183228969574,0.7026235461235046,0.6666709780693054,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488690853118896,0.4968673884868622,0.3499233722686767,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180964589118958,0.4402238428592682,0.4211710393428802,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710008382797241,0.2397977858781814,1.1044085025787354,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.519775390625,297.2499694824219,285.01959228515625,1.0,0.6984097361564636,0.4271622002124786,0.4271622002124786,1.0,1.0,-3.62028694152832,1.1794275045394895,2.44085955619812,0.3542441427707672,0.9522824287414552,0.9522824287414552,0.0,243.9904327392578,250.0,66943.96875,0.0,4213.580078125,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0218505859375,293.1499938964844,293.1499938964844,278.54998779296875,34058.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334977269172668,1.0,0.0,0.0,3.683497190475464,3.683521032333374,9.053446774487384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.607421875,0.0,1556.0943603515625,1895.4371337890625,0.0,3713.15966796875,0.91299307346344,1.0,0.0,3.0,1.0,0.0
17934960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615089654922485,0.5209319591522217,0.4721951186656952,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053100585937,0.9576453566551208,0.7036082744598389,0.6676217913627625,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8490121364593506,0.4986249804496765,0.3511635363101959,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8176988959312439,0.4408639371395111,0.4217918515205383,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705625057220459,0.2400668561458587,1.1056820154190063,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5201416015625,297.2528381347656,285.0042724609375,1.0,0.6996254324913025,0.426312118768692,0.426312118768692,1.0,1.0,-3.625178575515747,1.1787720918655396,2.446406602859497,0.3523799777030945,0.9647230505943298,0.9647230505943298,0.0,245.1758728027344,253.0,67258.6328125,0.0,4234.00927734375,1.0,278.54302978515625,282.83251953125,296.8109741210937,301.0899658203125,293.1499938964844,293.1499938964844,278.25,33419.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318931698799132,1.0,0.0,0.0,3.747552156448364,3.747576713562012,9.37105880893796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.3544921875,0.0,1624.60791015625,1895.4371337890625,0.0,3698.481689453125,0.925273060798645,1.0,0.0,3.0,1.0,0.0
17935020,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581857085227966,0.5193533301353455,0.4712177813053131,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90496826171875,0.9548689723014832,0.7042244672775269,0.6686439514160156,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8479065299034119,0.5010812878608704,0.3531368374824524,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156389594078064,0.4412668645381927,0.4225126504898071,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.668582022190094,0.240091934800148,1.1070327758789062,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5121765136719,297.2462158203125,284.9061279296875,1.0,0.7018659710884094,0.4246119558811188,0.4246119558811188,1.0,1.0,-3.630108594894409,1.175683856010437,2.4544248580932617,0.3482055962085724,0.8749346733093262,0.8749346733093262,0.0,248.53160095214844,256.0,67927.1875,0.0,4268.0546875,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.25982666015625,293.1499938964844,293.1499938964844,278.54998779296875,38387.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390464425086976,1.0,0.0,0.0,3.647411346435547,3.6474356651306152,8.876929769030539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2626953125,0.0,1548.1417236328125,1895.4371337890625,0.0,3763.7705078125,0.9066168665885924,1.0,0.0,3.0,1.0,0.0
