time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935080,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581857085227966,0.5193533301353455,0.4712177813053131,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90496826171875,0.9548689723014832,0.7042244672775269,0.6686439514160156,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8479065299034119,0.5010812878608704,0.3531368374824524,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156389594078064,0.4412668645381927,0.4225126504898071,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.668582022190094,0.240091934800148,1.1070327758789062,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5121765136719,297.2462158203125,284.9061279296875,1.0,0.7018659710884094,0.4246119558811188,0.4246119558811188,1.0,1.0,-3.630108594894409,1.175683856010437,2.4544248580932617,0.3482055962085724,0.8749346733093262,0.8749346733093262,0.0,248.53160095214844,256.0,67927.1875,0.0,4268.0546875,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.25982666015625,293.1499938964844,293.1499938964844,278.54998779296875,38387.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390464425086976,1.0,0.0,0.0,3.647411346435547,3.6474356651306152,8.876929769030539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2626953125,0.0,1548.1417236328125,1895.4371337890625,0.0,3763.7705078125,0.9066168665885924,1.0,0.0,3.0,1.0,0.0
17935140,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558463454246521,0.5190848112106323,0.4707566499710083,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.9530544877052308,0.7059527039527893,0.6700482964515686,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476446866989136,0.5045310854911804,0.3554028570652008,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142957091331482,0.4423828125,0.4234432876110077,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672189235687256,0.2405076771974563,1.1087124347686768,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5116577148437,297.2504272460937,285.0048522949219,1.0,0.7041153311729431,0.4229118227958679,0.4229118227958679,1.0,1.0,-3.637099742889404,1.173311471939087,2.4637882709503174,0.3440869152545929,0.96828955411911,0.96828955411911,0.0,251.27012634277344,259.0,67344.4296875,0.0,4303.9443359375,1.0,278.5431213378906,282.825927734375,296.831787109375,301.1216735839844,293.1499938964844,293.1499938964844,278.25,33451.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319254755973816,1.0,0.0,0.0,3.759766340255737,3.759791135787964,9.432243359697168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.896484375,0.0,1639.1068115234375,1895.4371337890625,0.0,3698.77783203125,0.9280080795288086,1.0,0.0,3.0,1.0,0.0
17935200,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558463454246521,0.5190848112106323,0.4707566499710083,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.9530544877052308,0.7059527039527893,0.6700482964515686,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476446866989136,0.5045310854911804,0.3554028570652008,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142957091331482,0.4423828125,0.4234432876110077,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672189235687256,0.2405076771974563,1.1087124347686768,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5116577148437,297.2504272460937,285.0048522949219,1.0,0.7041153311729431,0.4229118227958679,0.4229118227958679,1.0,1.0,-3.637099742889404,1.173311471939087,2.4637882709503174,0.3440869152545929,0.96828955411911,0.96828955411911,0.0,251.27012634277344,259.0,67344.4296875,0.0,4303.9443359375,1.0,278.5431213378906,282.825927734375,296.831787109375,301.1216735839844,293.1499938964844,293.1499938964844,278.25,33451.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319254755973816,1.0,0.0,0.0,3.759766340255737,3.759791135787964,9.432243359697168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.896484375,0.0,1639.1068115234375,1895.4371337890625,0.0,3698.77783203125,0.9280080795288086,1.0,0.0,3.0,1.0,0.0
17935260,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526592254638672,0.5175001621246338,0.4697724282741546,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.9502707719802856,0.7064613699913025,0.670971691608429,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466262221336365,0.5070281624794006,0.3574055135250091,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.812256395816803,0.4427359998226166,0.4241195917129516,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653017997741699,0.2405053675174713,1.109941482543945,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5037536621094,297.24383544921875,284.905029296875,1.0,0.7063092589378357,0.4212351143360138,0.4212351143360138,1.0,1.0,-3.641738414764404,1.1701154708862305,2.471622943878174,0.339953601360321,0.8774921298027039,0.8774921298027039,0.0,254.62911987304688,262.0,68124.9765625,0.0,4337.4140625,1.0,278.25714111328125,282.7023620605469,296.8797302246094,301.29345703125,293.1499938964844,293.1499938964844,278.54998779296875,38305.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390076398849488,1.0,0.0,0.0,3.661612510681152,3.6616370677948,8.946188927438925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6552734375,0.0,1563.4342041015625,1895.4371337890625,0.0,3763.41748046875,0.9097136855125428,1.0,0.0,3.0,1.0,0.0
17935320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526592254638672,0.5175001621246338,0.4697724282741546,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.9502707719802856,0.7064613699913025,0.670971691608429,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466262221336365,0.5070281624794006,0.3574055135250091,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.812256395816803,0.4427359998226166,0.4241195917129516,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653017997741699,0.2405053675174713,1.109941482543945,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5037536621094,297.24383544921875,284.905029296875,1.0,0.7063092589378357,0.4212351143360138,0.4212351143360138,1.0,1.0,-3.641738414764404,1.1701154708862305,2.471622943878174,0.339953601360321,0.8774921298027039,0.8774921298027039,0.0,254.62911987304688,262.0,68124.9765625,0.0,4337.4140625,1.0,278.25714111328125,282.7023620605469,296.8797302246094,301.29345703125,293.1499938964844,293.1499938964844,278.54998779296875,38305.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390076398849488,1.0,0.0,0.0,3.661612510681152,3.6616370677948,8.946188927438925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6552734375,0.0,1563.4342041015625,1895.4371337890625,0.0,3763.41748046875,0.9097136855125428,1.0,0.0,3.0,1.0,0.0
17935380,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504245281219482,0.5172245502471924,0.4693068861961365,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.9484537839889526,0.7080884575843811,0.6722805500030518,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464354872703552,0.5105324387550354,0.3597078919410705,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109246492385864,0.4438056945800781,0.4250056147575378,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639852523803711,0.2408967763185501,1.1115118265151978,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5034484863281,297.248046875,285.0054016113281,1.0,0.7085129618644714,0.419558435678482,0.419558435678482,1.0,1.0,-3.648468017578125,1.1676459312438965,2.4808220863342285,0.3358674049377441,0.9717901945114136,0.9717901945114136,0.0,257.363037109375,265.0,67517.9375,0.0,4372.7939453125,1.0,278.5432434082031,282.8237609863281,296.85400390625,301.1551818847656,293.1499938964844,293.1499938964844,278.25,33475.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931881844997406,1.0,0.0,0.0,3.7714226245880127,3.7714474201202393,9.490819365964852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.6220703125,0.0,1652.9794921875,1895.4371337890625,0.0,3698.37841796875,0.9306566119194032,1.0,0.0,3.0,1.0,0.0
17935440,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504245281219482,0.5172245502471924,0.4693068861961365,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.9484537839889526,0.7080884575843811,0.6722805500030518,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464354872703552,0.5105324387550354,0.3597078919410705,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109246492385864,0.4438056945800781,0.4250056147575378,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639852523803711,0.2408967763185501,1.1115118265151978,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5034484863281,297.248046875,285.0054016113281,1.0,0.7085129618644714,0.419558435678482,0.419558435678482,1.0,1.0,-3.648468017578125,1.1676459312438965,2.4808220863342285,0.3358674049377441,0.9717901945114136,0.9717901945114136,0.0,257.363037109375,265.0,67517.9375,0.0,4372.7939453125,1.0,278.5432434082031,282.8237609863281,296.85400390625,301.1551818847656,293.1499938964844,293.1499938964844,278.25,33475.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931881844997406,1.0,0.0,0.0,3.7714226245880127,3.7714474201202393,9.490819365964852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.6220703125,0.0,1652.9794921875,1895.4371337890625,0.0,3698.37841796875,0.9306566119194032,1.0,0.0,3.0,1.0,0.0
17935500,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492445945739746,0.5165008306503296,0.4690468907356262,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.9474704265594482,0.7083837985992432,0.6729322671890259,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462858200073242,0.5118622183799744,0.3608623743057251,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102210164070129,0.4440324902534485,0.4254775941371918,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633254885673523,0.2409385293722152,1.112494707107544,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.50018310546875,297.24566650390625,284.8772888183594,1.0,0.7096670866012573,0.4187200665473938,0.4187200665473938,1.0,1.0,-3.652086496353149,1.166477918624878,2.4856085777282715,0.3340004980564117,0.8843120336532593,0.8843120336532593,0.0,258.83270263671875,265.0,68550.5625,0.0,4391.84814453125,1.0,278.2950439453125,282.6774597167969,296.9082336425781,301.3875732421875,293.1499938964844,293.1499938964844,278.25,37294.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937457799911499,1.0,0.0,0.0,3.74348258972168,3.743507623672485,9.350716823064432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.4931640625,0.0,1649.6142578125,1895.4371337890625,0.0,3749.303955078125,0.9252048134803772,1.0,0.0,3.0,1.0,0.0
17935560,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473743796348572,0.5156323313713074,0.4683223962783813,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.9456786513328552,0.7084876298904419,0.6731104254722595,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8455069661140442,0.5130695104598999,0.3617438673973083,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088994026184082,0.4441088140010834,0.4256403744220733,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.662136971950531,0.2408690154552459,1.112638235092163,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.49578857421875,297.24151611328125,284.9048156738281,1.0,0.7106630206108093,0.4179092645645141,0.4179092645645141,1.0,1.0,-3.6528608798980713,1.1643755435943604,2.488485336303711,0.3317858874797821,0.8801828622817993,0.8801828622817993,0.0,260.71856689453125,253.0,68302.7890625,0.0,4405.75,1.0,278.2569580078125,282.699462890625,296.90289306640625,301.3282775878906,293.1499938964844,293.1499938964844,278.54998779296875,38357.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389289021492004,1.0,0.0,0.0,3.6732177734375,3.673242568969727,9.002988008433022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.849609375,0.0,1576.90283203125,1895.4371337890625,0.0,3762.701171875,0.9123994708061218,1.0,0.0,3.0,1.0,0.0
17935620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505557775497437,0.5153713226318359,0.4675944149494171,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.9508230686187744,0.7100237011909485,0.6740468740463257,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507041335105896,0.5166444778442383,0.3638812601566314,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127628564834595,0.4451465010643005,0.4262106418609619,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652096509933472,0.2412527203559875,1.1128240823745728,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.495849609375,297.2459411621094,285.0042724609375,1.0,0.7087213397026062,0.4162876009941101,0.4162876009941101,1.0,1.0,-3.6565873622894287,1.1609394550323486,2.49564790725708,0.3275138139724731,0.97372168302536,0.97372168302536,0.0,256.3509216308594,241.0,67651.6796875,0.0,4388.72705078125,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1882629394531,293.1499938964844,293.1499938964844,278.25,33540.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317284822463988,1.0,0.0,0.0,3.7815921306610094,3.781616926193237,9.542071666146512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.236328125,0.0,1665.491943359375,1895.4371337890625,0.0,3696.974609375,0.9329869747161864,1.0,0.0,3.0,1.0,0.0
17935680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505557775497437,0.5153713226318359,0.4675944149494171,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.9508230686187744,0.7100237011909485,0.6740468740463257,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507041335105896,0.5166444778442383,0.3638812601566314,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127628564834595,0.4451465010643005,0.4262106418609619,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652096509933472,0.2412527203559875,1.1128240823745728,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.495849609375,297.2459411621094,285.0042724609375,1.0,0.7087213397026062,0.4162876009941101,0.4162876009941101,1.0,1.0,-3.6565873622894287,1.1609394550323486,2.49564790725708,0.3275138139724731,0.97372168302536,0.97372168302536,0.0,256.3509216308594,241.0,67651.6796875,0.0,4388.72705078125,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1882629394531,293.1499938964844,293.1499938964844,278.25,33540.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317284822463988,1.0,0.0,0.0,3.7815921306610094,3.781616926193237,9.542071666146512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.236328125,0.0,1665.491943359375,1895.4371337890625,0.0,3696.974609375,0.9329869747161864,1.0,0.0,3.0,1.0,0.0
17935740,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561981320381165,0.5138571858406067,0.4662615954875946,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.9589693546295166,0.7103603482246399,0.6743909120559692,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585304021835327,0.5192925930023193,0.3656719923019409,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189233541488647,0.4454656541347503,0.4264229834079742,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704700589179993,0.2412782162427902,1.1120892763137815,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4886474609375,297.2401123046875,284.9021911621094,1.0,0.704931914806366,0.4146659672260284,0.4146659672260284,1.0,1.0,-3.656935214996338,1.15627920627594,2.5006558895111084,0.3230055868625641,0.8797897696495056,0.8797897696495056,0.0,248.68170166015625,229.0,68372.671875,0.0,4341.7978515625,1.0,278.2565612792969,282.6961975097656,296.92645263671875,301.3576965332031,293.1499938964844,293.1499938964844,278.54998779296875,38517.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385821223258972,1.0,0.0,0.0,3.6792731285095215,3.679297924041748,9.032695515998056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.3662109375,0.0,1584.9693603515625,1895.4371337890625,0.0,3759.544189453125,0.9137665629386902,1.0,0.0,3.0,1.0,0.0
17935800,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561981320381165,0.5138571858406067,0.4662615954875946,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.9589693546295166,0.7103603482246399,0.6743909120559692,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585304021835327,0.5192925930023193,0.3656719923019409,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189233541488647,0.4454656541347503,0.4264229834079742,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704700589179993,0.2412782162427902,1.1120892763137815,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4886474609375,297.2401123046875,284.9021911621094,1.0,0.704931914806366,0.4146659672260284,0.4146659672260284,1.0,1.0,-3.656935214996338,1.15627920627594,2.5006558895111084,0.3230055868625641,0.8797897696495056,0.8797897696495056,0.0,248.68170166015625,229.0,68372.671875,0.0,4341.7978515625,1.0,278.2565612792969,282.6961975097656,296.92645263671875,301.3576965332031,293.1499938964844,293.1499938964844,278.54998779296875,38517.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385821223258972,1.0,0.0,0.0,3.6792731285095215,3.679297924041748,9.032695515998056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.3662109375,0.0,1584.9693603515625,1895.4371337890625,0.0,3759.544189453125,0.9137665629386902,1.0,0.0,3.0,1.0,0.0
17935860,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650493621826172,0.5137181282043457,0.4654190242290497,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.9700617790222168,0.7118635773658752,0.6750569343566895,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8696227669715881,0.5230365991592407,0.3677498996257782,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276292681694031,0.4465665221214294,0.4268153607845306,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782251000404358,0.2417705059051513,1.1116347312927246,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4900817871094,297.2456359863281,285.0033569335937,1.0,0.7002099752426147,0.4131660163402557,0.4131660163402557,1.0,1.0,-3.659137487411499,1.152612566947937,2.5065248012542725,0.3188351690769195,0.9733116030693054,0.9733116030693054,0.0,238.44406127929688,217.0,67689.8984375,0.0,4283.8544921875,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2149963378906,293.1499938964844,293.1499938964844,278.25,33613.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311017990112304,1.0,0.0,0.0,3.784619092941284,3.784643888473511,9.557352314004677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.35546875,0.0,1669.6478271484375,1895.4371337890625,0.0,3691.236083984375,0.9337122440338136,1.0,0.0,3.0,1.0,0.0
17935920,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650493621826172,0.5137181282043457,0.4654190242290497,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.9700617790222168,0.7118635773658752,0.6750569343566895,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8696227669715881,0.5230365991592407,0.3677498996257782,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276292681694031,0.4465665221214294,0.4268153607845306,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782251000404358,0.2417705059051513,1.1116347312927246,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4900817871094,297.2456359863281,285.0033569335937,1.0,0.7002099752426147,0.4131660163402557,0.4131660163402557,1.0,1.0,-3.659137487411499,1.152612566947937,2.5065248012542725,0.3188351690769195,0.9733116030693054,0.9733116030693054,0.0,238.44406127929688,217.0,67689.8984375,0.0,4283.8544921875,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2149963378906,293.1499938964844,293.1499938964844,278.25,33613.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311017990112304,1.0,0.0,0.0,3.784619092941284,3.784643888473511,9.557352314004677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.35546875,0.0,1669.6478271484375,1895.4371337890625,0.0,3691.236083984375,0.9337122440338136,1.0,0.0,3.0,1.0,0.0
17935980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748193979263306,0.512312650680542,0.4640770852565765,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.9811334609985352,0.7121527194976807,0.6752492189407349,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818523287773132,0.5258306264877319,0.3695606291294098,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.837148129940033,0.4469407200813293,0.4269670844078064,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868757605552673,0.2419008910655975,1.1108304262161257,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4842529296875,297.2407531738281,284.9024658203125,1.0,0.6949639320373535,0.4116660356521606,0.4116660356521606,1.0,1.0,-3.65915846824646,1.148161768913269,2.5109968185424805,0.3146447539329529,0.880035936832428,0.880035936832428,0.0,227.82809448242188,205.0,68408.921875,0.0,4217.58056640625,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3850402832031,293.1499938964844,293.1499938964844,278.54998779296875,38537.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377996921539308,1.0,0.0,0.0,3.6811211109161377,3.681145906448364,9.041770567819184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.421875,0.0,1587.217529296875,1895.4371337890625,0.0,3752.4189453125,0.9142023921012878,1.0,0.0,3.0,1.0,0.0
17936040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748193979263306,0.512312650680542,0.4640770852565765,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.9811334609985352,0.7121527194976807,0.6752492189407349,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818523287773132,0.5258306264877319,0.3695606291294098,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.837148129940033,0.4469407200813293,0.4269670844078064,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868757605552673,0.2419008910655975,1.1108304262161257,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4842529296875,297.2407531738281,284.9024658203125,1.0,0.6949639320373535,0.4116660356521606,0.4116660356521606,1.0,1.0,-3.65915846824646,1.148161768913269,2.5109968185424805,0.3146447539329529,0.880035936832428,0.880035936832428,0.0,227.82809448242188,205.0,68408.921875,0.0,4217.58056640625,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3850402832031,293.1499938964844,293.1499938964844,278.54998779296875,38537.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377996921539308,1.0,0.0,0.0,3.6811211109161377,3.681145906448364,9.041770567819184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.421875,0.0,1587.217529296875,1895.4371337890625,0.0,3752.4189453125,0.9142023921012878,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804727792739868,0.5122055411338806,0.4634464383125305,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.986871302127838,0.7127847075462341,0.675308346748352,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.888767421245575,0.5276980400085449,0.3704873323440552,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425551652908325,0.4474371671676636,0.4270089864730835,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917465925216675,0.2421323955059051,1.1102598905563354,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.48455810546875,297.2429504394531,285.0183410644531,1.0,0.6921744346618652,0.4109160602092743,0.4109160602092743,1.0,1.0,-3.658941984176636,1.1458606719970703,2.513081312179565,0.3123746216297149,0.9610125422477722,0.9610125422477722,0.0,222.19532775878903,205.0,67540.9296875,0.0,4181.81982421875,1.0,278.5028076171875,282.8294677734375,296.9110107421875,301.1763610839844,293.1499938964844,293.1499938964844,278.54998779296875,34279.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932113766670227,1.0,0.0,0.0,3.7257819175720215,3.725806474685669,9.2624986791634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.177734375,0.0,1605.982177734375,1895.4371337890625,0.0,3700.500732421875,0.9226122498512268,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874679803848267,0.512247622013092,0.4632494747638702,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.993282437324524,0.7135999202728271,0.6758015155792236,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969905972480774,0.5297057628631592,0.3716867864131927,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491302132606506,0.4480780065059662,0.4273374378681183,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976277828216553,0.2424742430448532,1.1104824542999268,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.48638916015625,297.2468566894531,285.0041809082031,1.0,0.6894867420196533,0.4102018773555755,0.4102018773555755,1.0,1.0,-3.6614017486572266,1.1445837020874023,2.516818046569824,0.3105923533439636,0.9741939306259156,0.9741939306259156,0.0,216.0755157470703,193.0,67729.046875,0.0,4150.1591796875,1.0,278.54345703125,282.82037353515625,296.927490234375,301.243408203125,293.1499938964844,293.1499938964844,278.25,33596.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930270254611969,1.0,0.0,0.0,3.786386013031006,3.786410808563232,9.566279004502576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.3623046875,0.0,1671.6114501953125,1895.4371337890625,0.0,3683.618408203125,0.9341409802436828,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985366225242615,0.5108604431152344,0.4619855582714081,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.9990000128746032,0.7141748070716858,0.6682498455047607,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9109980463981628,0.5325606465339661,0.3735890090465545,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600641489028931,0.4484345614910126,0.4275355041027069,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071778178215027,0.2426265478134155,1.1100778579711914,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.48114013671875,297.2430725097656,284.8970947265625,1.0,0.6833400726318359,0.4087735414505005,0.4087735414505005,1.0,1.0,-3.6532018184661865,1.1374472379684448,2.5157546997070312,0.3058429062366485,0.8769887089729309,0.8769887089729309,0.0,206.0654754638672,181.0,68353.421875,0.0,4065.45556640625,1.0,278.2569580078125,282.69287109375,296.9779968261719,301.412353515625,293.1499938964844,293.1499938964844,278.54998779296875,38610.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368927478790284,1.0,0.0,0.0,3.6817147731781006,3.681739568710327,9.044687203640932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.052734375,0.0,1588.4415283203125,1895.4371337890625,0.0,3744.15380859375,0.914286196231842,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985366225242615,0.5108604431152344,0.4619855582714081,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.9990000128746032,0.7141748070716858,0.6682498455047607,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9109980463981628,0.5325606465339661,0.3735890090465545,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600641489028931,0.4484345614910126,0.4275355041027069,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071778178215027,0.2426265478134155,1.1100778579711914,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.48114013671875,297.2430725097656,284.8970947265625,1.0,0.6833400726318359,0.4087735414505005,0.4087735414505005,1.0,1.0,-3.6532018184661865,1.1374472379684448,2.5157546997070312,0.3058429062366485,0.8769887089729309,0.8769887089729309,0.0,206.0654754638672,181.0,68353.421875,0.0,4065.45556640625,1.0,278.2569580078125,282.69287109375,296.9779968261719,301.412353515625,293.1499938964844,293.1499938964844,278.54998779296875,38610.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368927478790284,1.0,0.0,0.0,3.6817147731781006,3.681739568710327,9.044687203640932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.052734375,0.0,1588.4415283203125,1895.4371337890625,0.0,3744.15380859375,0.914286196231842,1.0,0.0,3.0,1.0,0.0
17936340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.908813774585724,0.5106260776519775,0.4612056016921997,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.9990000128746032,0.718802809715271,0.6458290815353394,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250816702842712,0.5363444089889526,0.3757995069026947,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701679706573486,0.4494121670722961,0.4279511868953705,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.715401828289032,0.2430774420499801,1.1100928783416748,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.48736572265625,297.2575378417969,284.9840393066406,1.0,0.6754505038261414,0.4073452055454254,0.4073452055454254,1.0,1.0,-3.62814211845398,1.1244878768920898,2.5036540031433105,0.298721581697464,0.9536158442497252,0.9536158442497252,0.0,197.00411987304688,169.0,67192.0703125,0.0,3943.82470703125,1.0,278.5433349609375,282.8100280761719,296.950927734375,301.2440490722656,293.1499938964844,293.1499938964844,278.25,34217.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285483956336976,1.0,0.0,0.0,3.765548229217529,3.765573024749756,9.461276135880324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.0458984375,0.0,1651.805419921875,1895.4371337890625,0.0,3667.828369140625,0.92971533536911,1.0,0.0,3.0,1.0,0.0
17936400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.908813774585724,0.5106260776519775,0.4612056016921997,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.9990000128746032,0.718802809715271,0.6458290815353394,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250816702842712,0.5363444089889526,0.3757995069026947,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701679706573486,0.4494121670722961,0.4279511868953705,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.715401828289032,0.2430774420499801,1.1100928783416748,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.48736572265625,297.2575378417969,284.9840393066406,1.0,0.6754505038261414,0.4073452055454254,0.4073452055454254,1.0,1.0,-3.62814211845398,1.1244878768920898,2.5036540031433105,0.298721581697464,0.9536158442497252,0.9536158442497252,0.0,197.00411987304688,169.0,67192.0703125,0.0,3943.82470703125,1.0,278.5433349609375,282.8100280761719,296.950927734375,301.2440490722656,293.1499938964844,293.1499938964844,278.25,34217.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285483956336976,1.0,0.0,0.0,3.765548229217529,3.765573024749756,9.461276135880324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.0458984375,0.0,1651.805419921875,1895.4371337890625,0.0,3667.828369140625,0.92971533536911,1.0,0.0,3.0,1.0,0.0
17936460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9157982468605042,0.5098099112510681,0.4606535136699676,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8579406738281,0.9990000128746032,0.7221634387969971,0.6320107579231262,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.934039294719696,0.5379298329353333,0.3769780397415161,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766802549362183,0.4495818316936493,0.4281514286994934,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203643918037415,0.2431422621011734,1.1100828647613523,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4915466308594,297.2655639648437,284.8593139648437,1.0,0.6705993413925171,0.4067232608795166,0.4067232608795166,1.0,1.0,-3.612507581710816,1.1171818971633911,2.4953255653381348,0.2950718998908996,0.8548393249511719,0.8548393249511719,0.0,191.5497436523437,169.0,67669.1640625,0.0,3869.724853515625,1.0,278.2862854003906,282.6715087890625,297.0047302246094,301.4409484863281,293.1499938964844,293.1499938964844,278.25,39547.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333072900772096,1.0,0.0,0.0,3.686511278152466,3.686536312103272,9.068269832823716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.68359375,0.0,1600.9820556640625,1895.4371337890625,0.0,3711.41845703125,0.9140286445617676,1.0,0.0,3.0,1.0,0.0
17936520,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213094115257264,0.5091722011566162,0.4598680436611175,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.9990000128746032,0.7251675128936768,0.6211769580841064,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9409524202346802,0.5391732454299927,0.3776835799217224,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817846179008484,0.4496650695800781,0.4280601143836975,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241317629814148,0.2431556284427642,1.1094132661819458,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.49615478515625,297.2737731933594,284.89178466796875,1.0,0.6665416955947876,0.4062345623970032,0.4062345623970032,1.0,1.0,-3.5984649658203125,1.110862135887146,2.487602949142456,0.2919848561286926,0.855039119720459,0.855039119720459,0.0,187.2611846923828,157.0,67166.453125,0.0,3807.434814453125,1.0,278.2571105957031,282.7030334472656,296.9955139160156,301.3616943359375,293.1499938964844,293.1499938964844,278.54998779296875,39626.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329679012298584,1.0,0.0,0.0,3.6094069480896,3.609431266784668,8.692906021678937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.693359375,0.0,1515.306640625,1895.4371337890625,0.0,3708.314697265625,0.8992156982421875,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374739527702332,0.5090140104293823,0.4591206014156341,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.9990000128746032,0.7343140244483948,0.593014657497406,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9592336416244508,0.543074905872345,0.3799424469470978,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961923718452454,0.4506688117980957,0.4284515082836151,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346035838127136,0.2437120825052261,1.109541893005371,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51959228515625,297.3113098144531,284.9789428710937,1.0,0.6569119095802307,0.4051239490509033,0.4051239490509033,1.0,1.0,-3.5670292377471924,1.0966835021972656,2.4703457355499268,0.2849748134613037,0.9262393712997437,0.9262393712997437,0.0,176.6493377685547,175.0,66019.2578125,0.0,3663.476806640625,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.18658447265625,293.1499938964844,293.1499938964844,278.25,34630.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228670597076416,1.0,0.0,0.0,3.684056282043457,3.6840803623199454,9.056195153789304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.91015625,0.0,1561.0447998046875,1895.4371337890625,0.0,3615.59375,0.9119256138801576,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374739527702332,0.5090140104293823,0.4591206014156341,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.9990000128746032,0.7343140244483948,0.593014657497406,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9592336416244508,0.543074905872345,0.3799424469470978,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961923718452454,0.4506688117980957,0.4284515082836151,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346035838127136,0.2437120825052261,1.109541893005371,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51959228515625,297.3113098144531,284.9789428710937,1.0,0.6569119095802307,0.4051239490509033,0.4051239490509033,1.0,1.0,-3.5670292377471924,1.0966835021972656,2.4703457355499268,0.2849748134613037,0.9262393712997437,0.9262393712997437,0.0,176.6493377685547,175.0,66019.2578125,0.0,3663.476806640625,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.18658447265625,293.1499938964844,293.1499938964844,278.25,34630.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228670597076416,1.0,0.0,0.0,3.684056282043457,3.6840803623199454,9.056195153789304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.91015625,0.0,1561.0447998046875,1895.4371337890625,0.0,3615.59375,0.9119256138801576,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9403297305107116,0.5084332823753357,0.4588151276111603,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695983886719,0.9990000128746032,0.7387296557426453,0.587940514087677,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9631498456001282,0.5446425676345825,0.3811476230621338,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8990851044654846,0.4509180188179016,0.4287876486778259,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367554306983948,0.2439145594835281,1.1104960441589355,284.86962890625,284.95001220703125,304.492919921875,294.0129089355469,299.5296325683594,297.32635498046875,284.8706359863281,1.0,0.6561473608016968,0.404568612575531,0.404568612575531,1.0,1.0,-3.5635182857513428,1.0938533544540403,2.469665050506592,0.2825465798377991,0.8431777358055115,0.8431777358055115,0.0,174.85931396484375,175.0,66636.890625,0.0,3643.915283203125,1.0,278.2977294921875,282.6982421875,297.0267639160156,301.3919677734375,293.1499938964844,293.1499938964844,278.25,39222.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926848530769348,1.0,0.0,0.0,3.618272304534912,3.618296623229981,8.735661367609282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.990234375,0.0,1522.0582275390625,1895.4371337890625,0.0,3652.22119140625,0.8983916640281677,1.0,0.0,3.0,1.0,0.0
17936760,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390588402748108,0.5078679323196411,0.4582456946372986,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.9990000128746032,0.7422277927398682,0.5892887115478516,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9633049964904784,0.5462246537208557,0.3822017312049866,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985112905502319,0.4511309564113617,0.4289732873439789,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363979816436768,0.2440912723541259,1.1113008260726929,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5374755859375,297.3358764648437,284.9148254394531,1.0,0.6571111679077148,0.4042173624038696,0.4042173624038696,1.0,1.0,-3.56689977645874,1.0939518213272097,2.472947835922241,0.2818272113800049,0.8536052703857422,0.8536052703857422,0.0,175.43748474121094,193.0,66472.765625,0.0,3655.849853515625,1.0,278.2577514648437,282.7363586425781,297.0244445800781,301.329833984375,293.1499938964844,293.1499938964844,278.54998779296875,38765.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269450306892396,1.0,0.0,0.0,3.5468690395355225,3.5468924045562744,8.394282531298813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7431640625,0.0,1441.5380859375,1895.4371337890625,0.0,3653.10791015625,0.8849855065345764,1.0,0.0,3.0,1.0,0.0
17936820,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.931383490562439,0.5079551935195923,0.4582267105579376,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.9990000128746032,0.7473758459091187,0.6019058227539062,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587218761444092,0.5504196286201477,0.3850536644458771,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927841186523438,0.4523362219333648,0.4300779700279236,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.732362687587738,0.2448824048042297,1.1150835752487185,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5515441894531,297.3502197265625,285.0172119140625,1.0,0.6633511781692505,0.4035148322582245,0.4035148322582245,1.0,1.0,-3.5913381576538086,1.1003129482269287,2.49102520942688,0.2826705276966095,0.95376718044281,0.95376718044281,0.0,180.597412109375,211.0,66332.390625,0.0,3748.6171875,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193521738052368,1.0,0.0,0.0,3.678533554077149,3.6785573959350586,9.029064358401228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.552734375,0.0,1542.718017578125,1895.4371337890625,0.0,3583.1787109375,0.9097940921783448,1.0,0.0,3.0,1.0,0.0
17936880,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.931383490562439,0.5079551935195923,0.4582267105579376,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.9990000128746032,0.7473758459091187,0.6019058227539062,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587218761444092,0.5504196286201477,0.3850536644458771,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927841186523438,0.4523362219333648,0.4300779700279236,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.732362687587738,0.2448824048042297,1.1150835752487185,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5515441894531,297.3502197265625,285.0172119140625,1.0,0.6633511781692505,0.4035148322582245,0.4035148322582245,1.0,1.0,-3.5913381576538086,1.1003129482269287,2.49102520942688,0.2826705276966095,0.95376718044281,0.95376718044281,0.0,180.597412109375,211.0,66332.390625,0.0,3748.6171875,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193521738052368,1.0,0.0,0.0,3.678533554077149,3.6785573959350586,9.029064358401228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.552734375,0.0,1542.718017578125,1895.4371337890625,0.0,3583.1787109375,0.9097940921783448,1.0,0.0,3.0,1.0,0.0
