time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936940,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165655970573424,0.506709098815918,0.4577183425426483,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244384765625,0.9990000128746032,0.7478794455528259,0.6266088485717773,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9471142888069152,0.5535234212875366,0.3876300752162933,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812189102172852,0.4527343809604645,0.4309910237789154,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240118980407715,0.2451390027999878,1.1185190677642822,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.544921875,297.3334350585937,284.9262084960937,1.0,0.6735355257987976,0.4028123021125793,0.4028123021125793,1.0,1.0,-3.6287667751312256,1.1110912561416626,2.517675399780273,0.2852668464183807,0.881367564201355,0.881367564201355,0.0,190.4931488037109,229.0,67702.34375,0.0,3905.29248046875,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,37243.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927829086780548,1.0,0.0,0.0,3.6204092502594,3.6204330921173096,8.745982995606028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.236328125,0.0,1509.7215576171875,1895.4371337890625,0.0,3661.226318359375,0.8998292684555054,1.0,0.0,3.0,1.0,0.0
17937000,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165655970573424,0.506709098815918,0.4577183425426483,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244384765625,0.9990000128746032,0.7478794455528259,0.6266088485717773,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9471142888069152,0.5535234212875366,0.3876300752162933,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812189102172852,0.4527343809604645,0.4309910237789154,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240118980407715,0.2451390027999878,1.1185190677642822,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.544921875,297.3334350585937,284.9262084960937,1.0,0.6735355257987976,0.4028123021125793,0.4028123021125793,1.0,1.0,-3.6287667751312256,1.1110912561416626,2.517675399780273,0.2852668464183807,0.881367564201355,0.881367564201355,0.0,190.4931488037109,229.0,67702.34375,0.0,3905.29248046875,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,37243.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927829086780548,1.0,0.0,0.0,3.6204092502594,3.6204330921173096,8.745982995606028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.236328125,0.0,1509.7215576171875,1895.4371337890625,0.0,3661.226318359375,0.8998292684555054,1.0,0.0,3.0,1.0,0.0
17937060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.900798797607422,0.5066223740577698,0.4577517211437225,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.9990000128746032,0.7460227608680725,0.6572988033294678,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9326475262641908,0.5575844645500183,0.3905580043792724,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679094910621643,0.4537828266620636,0.4321873784065246,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138168811798096,0.2456178069114685,1.122185230255127,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.53033447265625,297.31298828125,285.03619384765625,1.0,0.6861693859100342,0.4010497629642486,0.4010497629642486,1.0,1.0,-3.6750893592834473,1.121739387512207,2.55334997177124,0.2857192754745483,0.9986412525177002,0.9986412525177002,0.0,203.25538635253903,232.0,67843.9453125,0.0,4106.6640625,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.371337890625,293.1499938964844,293.1499938964844,278.25,32392.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92323100566864,1.0,0.0,0.0,3.7706568241119385,3.770681381225586,9.486964813731902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1572265625,0.0,1643.7091064453125,1895.4371337890625,0.0,3618.945556640625,0.9300734996795654,1.0,0.0,3.0,1.0,0.0
17937120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.900798797607422,0.5066223740577698,0.4577517211437225,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.9990000128746032,0.7460227608680725,0.6572988033294678,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9326475262641908,0.5575844645500183,0.3905580043792724,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679094910621643,0.4537828266620636,0.4321873784065246,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138168811798096,0.2456178069114685,1.122185230255127,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.53033447265625,297.31298828125,285.03619384765625,1.0,0.6861693859100342,0.4010497629642486,0.4010497629642486,1.0,1.0,-3.6750893592834473,1.121739387512207,2.55334997177124,0.2857192754745483,0.9986412525177002,0.9986412525177002,0.0,203.25538635253903,232.0,67843.9453125,0.0,4106.6640625,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.371337890625,293.1499938964844,293.1499938964844,278.25,32392.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92323100566864,1.0,0.0,0.0,3.7706568241119385,3.770681381225586,9.486964813731902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1572265625,0.0,1643.7091064453125,1895.4371337890625,0.0,3618.945556640625,0.9300734996795654,1.0,0.0,3.0,1.0,0.0
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894950747489929,0.5050588846206665,0.4570314586162567,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.9990000128746032,0.7412175536155701,0.6808441281318665,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221753478050232,0.5603898167610168,0.3929820954799652,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.858314037322998,0.4539076387882232,0.4329036474227905,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056345343589783,0.2454694658517837,1.1239933967590332,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5022888183594,297.2752990722656,284.9156494140625,1.0,0.6951643824577332,0.3992872238159179,0.3992872238159179,1.0,1.0,-3.708537578582764,1.1277196407318115,2.580817937850952,0.2848924994468689,0.9095253348350524,0.9095253348350524,0.0,213.3407592773437,235.0,69375.921875,0.0,4260.51611328125,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36892.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331750273704528,1.0,0.0,0.0,3.737999439239502,3.738024473190308,9.323344443146198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1689453125,0.0,1640.13525390625,1895.4371337890625,0.0,3710.208984375,0.9256689548492432,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894950747489929,0.5050588846206665,0.4570314586162567,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.9990000128746032,0.7412175536155701,0.6808441281318665,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221753478050232,0.5603898167610168,0.3929820954799652,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.858314037322998,0.4539076387882232,0.4329036474227905,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056345343589783,0.2454694658517837,1.1239933967590332,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5022888183594,297.2752990722656,284.9156494140625,1.0,0.6951643824577332,0.3992872238159179,0.3992872238159179,1.0,1.0,-3.708537578582764,1.1277196407318115,2.580817937850952,0.2848924994468689,0.9095253348350524,0.9095253348350524,0.0,213.3407592773437,235.0,69375.921875,0.0,4260.51611328125,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36892.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331750273704528,1.0,0.0,0.0,3.737999439239502,3.738024473190308,9.323344443146198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1689453125,0.0,1640.13525390625,1895.4371337890625,0.0,3710.208984375,0.9256689548492432,1.0,0.0,3.0,1.0,0.0
17937300,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848720788955688,0.5043469071388245,0.4564733803272247,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.9990000128746032,0.738625168800354,0.6904421448707581,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.918159008026123,0.5618320107460022,0.3940489292144775,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544899225234985,0.4539380967617035,0.4330500066280365,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021637558937073,0.2453297823667526,1.1240181922912598,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4901733398437,297.2597045898437,284.9000244140625,1.0,0.698738694190979,0.3984059393405914,0.3984059393405914,1.0,1.0,-3.7209086418151855,1.1291985511779783,2.591710090637207,0.2837981581687927,0.8840494751930237,0.8840494751930237,0.0,217.47496032714844,235.0,69698.796875,0.0,4320.6611328125,1.0,278.1665954589844,282.6664123535156,297.11651611328125,301.6394348144531,293.1499938964844,293.1499938964844,278.1499938964844,37952.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935394823551178,1.0,0.0,0.0,3.7006676197052,3.7006924152374254,9.1380479716463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.017578125,0.0,1605.0838623046875,1895.4371337890625,0.0,3730.4892578125,0.9174904227256776,1.0,0.0,3.0,1.0,0.0
17937360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807017207145691,0.503799319267273,0.4560202360153198,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.9990000128746032,0.7361651659011841,0.6975736021995544,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9146575927734376,0.5634098052978516,0.3951781392097473,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510578274726868,0.4540592133998871,0.4332399070262909,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989888548851013,0.2452349960803985,1.1240813732147217,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4804077148437,297.2484130859375,284.9272155761719,1.0,0.7017953991889954,0.3974425196647644,0.3974425196647644,1.0,1.0,-3.730665445327759,1.1295289993286133,2.601136445999145,0.2822268009185791,0.8899528980255127,0.8899528980255127,0.0,221.288803100586,238.0,69696.5390625,0.0,4371.82958984375,1.0,278.1523742675781,282.68896484375,297.1099548339844,301.6073608398437,293.1499938964844,293.1499938964844,278.45001220703125,37477.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357236623764038,1.0,0.0,0.0,3.670324325561523,3.670348882675171,8.98880955446657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.6728515625,0.0,1567.0174560546875,1895.4371337890625,0.0,3733.489990234375,0.9111946821212769,1.0,0.0,3.0,1.0,0.0
17937420,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724085092544556,0.5036290287971497,0.4559573233127594,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.991917073726654,0.733866274356842,0.6957797408103943,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076558947563172,0.5673782229423523,0.3980059921741485,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441237807273865,0.4549548625946045,0.4342130124568939,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925272345542908,0.2454612553119659,1.125950574874878,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.4727478027344,297.2447509765625,285.0157470703125,1.0,0.7060098052024841,0.3955156803131103,0.3955156803131103,1.0,1.0,-3.735226631164551,1.125071406364441,2.6101551055908203,0.2771168053150177,0.9877125024795532,0.9877125024795532,0.0,229.0116729736328,241.0,69177.1953125,0.0,4433.84912109375,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,33107.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294034838676452,1.0,0.0,0.0,3.795949697494507,3.795974493026733,9.614665259505273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.4697265625,0.0,1679.177490234375,1895.4371337890625,0.0,3675.672119140625,0.9359198808670044,1.0,0.0,3.0,1.0,0.0
17937480,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724085092544556,0.5036290287971497,0.4559573233127594,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.991917073726654,0.733866274356842,0.6957797408103943,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076558947563172,0.5673782229423523,0.3980059921741485,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441237807273865,0.4549548625946045,0.4342130124568939,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925272345542908,0.2454612553119659,1.125950574874878,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.4727478027344,297.2447509765625,285.0157470703125,1.0,0.7060098052024841,0.3955156803131103,0.3955156803131103,1.0,1.0,-3.735226631164551,1.125071406364441,2.6101551055908203,0.2771168053150177,0.9877125024795532,0.9877125024795532,0.0,229.0116729736328,241.0,69177.1953125,0.0,4433.84912109375,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,33107.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294034838676452,1.0,0.0,0.0,3.795949697494507,3.795974493026733,9.614665259505273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.4697265625,0.0,1679.177490234375,1895.4371337890625,0.0,3675.672119140625,0.9359198808670044,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658082485198975,0.5019819736480713,0.4550474286079407,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.9858282804489136,0.7319523692131042,0.6942946910858154,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9028642773628236,0.5700956583023071,0.4002819061279297,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389266729354858,0.454958826303482,0.4346987903118133,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.687612771987915,0.2452271580696106,1.1267098188400269,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46075439453125,297.2355041503906,284.9014892578125,1.0,0.7089622020721436,0.3935888707637787,0.3935888707637787,1.0,1.0,-3.736584901809693,1.1195073127746582,2.6170778274536133,0.2716127932071686,0.8890711665153503,0.8890711665153503,0.0,234.9363250732422,244.0,70019.8046875,0.0,4475.51318359375,1.0,278.1563720703125,282.6645202636719,297.1517028808594,301.6910095214844,293.1499938964844,293.1499938964844,278.45001220703125,38192.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367383122444152,1.0,0.0,0.0,3.710732936859131,3.710757970809937,9.187824616674334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.03125,0.0,1618.4688720703125,1895.4371337890625,0.0,3742.74560546875,0.9204538464546204,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658082485198975,0.5019819736480713,0.4550474286079407,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.9858282804489136,0.7319523692131042,0.6942946910858154,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9028642773628236,0.5700956583023071,0.4002819061279297,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389266729354858,0.454958826303482,0.4346987903118133,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.687612771987915,0.2452271580696106,1.1267098188400269,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46075439453125,297.2355041503906,284.9014892578125,1.0,0.7089622020721436,0.3935888707637787,0.3935888707637787,1.0,1.0,-3.736584901809693,1.1195073127746582,2.6170778274536133,0.2716127932071686,0.8890711665153503,0.8890711665153503,0.0,234.9363250732422,244.0,70019.8046875,0.0,4475.51318359375,1.0,278.1563720703125,282.6645202636719,297.1517028808594,301.6910095214844,293.1499938964844,293.1499938964844,278.45001220703125,38192.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367383122444152,1.0,0.0,0.0,3.710732936859131,3.710757970809937,9.187824616674334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.03125,0.0,1618.4688720703125,1895.4371337890625,0.0,3742.74560546875,0.9204538464546204,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628104329109192,0.5017446279525757,0.4545657932758331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.9830124378204346,0.7318156957626343,0.6938188672065735,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9011259078979492,0.5725202560424805,0.4017935693264007,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366323709487915,0.4554067552089691,0.4349809288978576,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853628158569336,0.2453097403049469,1.126913070678711,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4605407714844,297.2369689941406,285.016845703125,1.0,0.7104697823524475,0.3927509188652038,0.3927509188652038,1.0,1.0,-3.737825393676758,1.117243766784668,2.62058162689209,0.2690856158733368,0.9771808385849,0.9771808385849,0.0,237.72726440429688,244.0,69191.765625,0.0,4496.8486328125,1.0,278.4229431152344,282.8000793457031,297.1138916015625,301.4989929199219,293.1499938964844,293.1499938964844,278.45001220703125,33652.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304190278053284,1.0,0.0,0.0,3.7773804664611816,3.777405261993408,9.520828143649852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.6064453125,0.0,1661.381591796875,1895.4371337890625,0.0,3684.981689453125,0.932873010635376,1.0,0.0,3.0,1.0,0.0
17937720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618109226226807,0.5016592144966125,0.454566478729248,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.9820520281791688,0.7318709492683411,0.6939107775688171,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.900829255580902,0.5739162564277649,0.4028173089027405,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359246850013733,0.455727756023407,0.4353284835815429,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846456527709961,0.24541637301445,1.1275488138198853,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.46112060546875,297.2384948730469,285.0044860839844,1.0,0.7113547325134277,0.39227956533432,0.39227956533432,1.0,1.0,-3.7403509616851807,1.1166123151779177,2.6237387657165527,0.2679559290409088,0.9838309288024902,0.9838309288024902,0.0,238.88772583007807,247.0,69334.4140625,0.0,4511.3740234375,1.0,278.443603515625,282.79022216796875,297.1302185058594,301.55133056640625,293.1499938964844,293.1499938964844,278.1499938964844,33608.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929662823677063,1.0,0.0,0.0,3.8139188289642334,3.813944101333618,9.705908041723887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.2041015625,0.0,1704.601318359375,1895.4371337890625,0.0,3678.05029296875,0.9403346180915833,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576230406761169,0.5000991821289062,0.4536289572715759,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994445800781,0.9781090021133424,0.7307766079902649,0.6933535933494568,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8985729813575745,0.576619565486908,0.4050121307373047,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328511118888855,0.4557538330554962,0.4357320666313171,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816509962081909,0.2452137321233749,1.1280163526535034,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4547424316406,297.2320556640625,284.9006652832031,1.0,0.7134445309638977,0.3909702897071838,0.3909702897071838,1.0,1.0,-3.742253065109253,1.113127589225769,2.629125595092773,0.2643895745277405,0.8884273767471313,0.8884273767471313,0.0,242.8172912597656,250.0,70119.828125,0.0,4541.8759765625,1.0,278.15631103515625,282.66265869140625,297.1824951171875,301.728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362409710884094,1.0,0.0,0.0,3.717350959777832,3.717376232147217,9.220626679962152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.876953125,0.0,1627.889892578125,1895.4371337890625,0.0,3738.209716796875,0.9221593737602234,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576230406761169,0.5000991821289062,0.4536289572715759,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994445800781,0.9781090021133424,0.7307766079902649,0.6933535933494568,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8985729813575745,0.576619565486908,0.4050121307373047,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328511118888855,0.4557538330554962,0.4357320666313171,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816509962081909,0.2452137321233749,1.1280163526535034,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4547424316406,297.2320556640625,284.9006652832031,1.0,0.7134445309638977,0.3909702897071838,0.3909702897071838,1.0,1.0,-3.742253065109253,1.113127589225769,2.629125595092773,0.2643895745277405,0.8884273767471313,0.8884273767471313,0.0,242.8172912597656,250.0,70119.828125,0.0,4541.8759765625,1.0,278.15631103515625,282.66265869140625,297.1824951171875,301.728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362409710884094,1.0,0.0,0.0,3.717350959777832,3.717376232147217,9.220626679962152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.876953125,0.0,1627.889892578125,1895.4371337890625,0.0,3738.209716796875,0.9221593737602234,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558038473129272,0.4998976290225982,0.4531920850276947,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.9763423204421996,0.7307702302932739,0.6930841207504272,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8977128267288208,0.5784725546836853,0.4061239361763,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315174579620361,0.4560810327529907,0.4358972609043121,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803151965141296,0.2452702671289444,1.1280272006988523,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4546813964844,297.2333374023437,285.0182189941406,1.0,0.71437007188797,0.3903156518936157,0.3903156518936157,1.0,1.0,-3.7429447174072266,1.1113028526306152,2.631641864776612,0.2624119222164154,0.9702497720718384,0.9702497720718384,0.0,244.5380859375,250.0,69226.6484375,0.0,4554.86083984375,1.0,278.4036560058594,282.7977600097656,297.1448059082031,301.5199584960937,293.1499938964844,293.1499938964844,278.45001220703125,34333.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306607246398926,1.0,0.0,0.0,3.760034084320069,3.760058879852295,9.433587138119036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.8564453125,0.0,1646.2255859375,1895.4371337890625,0.0,3687.19580078125,0.9302866458892822,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548226952552795,0.4998499751091003,0.4531856179237366,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9753701090812684,0.7309679985046387,0.6932809948921204,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976971507072449,0.5804659128189087,0.4075285792350769,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308858275413513,0.4565601348876953,0.4363596141338348,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796447038650513,0.2454414963722229,1.1288485527038574,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4560546875,297.2362976074219,285.0057983398437,1.0,0.7154269218444824,0.3896803557872772,0.3896803557872772,1.0,1.0,-3.746405601501465,1.1104521751403809,2.635953426361084,0.2608430981636047,0.9848222136497498,0.9848222136497498,0.0,245.79000854492188,253.0,69423.3203125,0.0,4572.6845703125,1.0,278.4437255859375,282.7902526855469,297.1630859375,301.5896911621094,293.1499938964844,293.1499938964844,278.1499938964844,33649.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288699626922609,1.0,0.0,0.0,3.818916320800781,3.818941593170166,9.73136138782138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.1962890625,0.0,1710.9449462890625,1895.4371337890625,0.0,3670.778564453125,0.941529095172882,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.851301908493042,0.4983285367488861,0.4522741138935089,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90020751953125,0.9718685746192932,0.7299385070800781,0.6928042769432068,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960569500923157,0.5831923484802246,0.4097300171852112,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283638954162598,0.4565984010696411,0.4367635548114776,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771733164787292,0.2452587783336639,1.129343867301941,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4502258300781,297.2305908203125,284.90142822265625,1.0,0.7173169851303101,0.3884097635746002,0.3884097635746002,1.0,1.0,-3.748477935791016,1.107121825218201,2.6413559913635254,0.2573662996292114,0.8898294568061829,0.8898294568061829,0.0,249.2565155029297,256.0,70219.03125,0.0,4600.7822265625,1.0,278.1562805175781,282.66192626953125,297.2169189453125,301.7690734863281,293.1499938964844,293.1499938964844,278.45001220703125,38411.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935348391532898,1.0,0.0,0.0,3.723186731338501,3.723211765289306,9.249599202121316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1650390625,0.0,1634.535400390625,1895.4371337890625,0.0,3730.065185546875,0.9234517216682434,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.851301908493042,0.4983285367488861,0.4522741138935089,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90020751953125,0.9718685746192932,0.7299385070800781,0.6928042769432068,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960569500923157,0.5831923484802246,0.4097300171852112,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283638954162598,0.4565984010696411,0.4367635548114776,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771733164787292,0.2452587783336639,1.129343867301941,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4502258300781,297.2305908203125,284.90142822265625,1.0,0.7173169851303101,0.3884097635746002,0.3884097635746002,1.0,1.0,-3.748477935791016,1.107121825218201,2.6413559913635254,0.2573662996292114,0.8898294568061829,0.8898294568061829,0.0,249.2565155029297,256.0,70219.03125,0.0,4600.7822265625,1.0,278.1562805175781,282.66192626953125,297.2169189453125,301.7690734863281,293.1499938964844,293.1499938964844,278.45001220703125,38411.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935348391532898,1.0,0.0,0.0,3.723186731338501,3.723211765289306,9.249599202121316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1650390625,0.0,1634.535400390625,1895.4371337890625,0.0,3730.065185546875,0.9234517216682434,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488419651985168,0.4980961978435516,0.4518423974514007,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.9693101644515992,0.7301138639450073,0.6927232146263123,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8954787254333496,0.5870621800422668,0.4122569859027862,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266655802726746,0.4574029743671417,0.4373839795589447,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754274964332581,0.2454915344715118,1.130172848701477,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.45172119140625,297.2351989746094,285.0066223144531,1.0,0.7191942930221558,0.3871391415596008,0.3871391415596008,1.0,1.0,-3.752634525299072,1.1044855117797852,2.648149013519287,0.2538239955902099,0.9869216680526732,0.9869216680526732,0.0,252.0165405273437,259.0,69520.6328125,0.0,4630.3505859375,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318359375,293.1499938964844,293.1499938964844,278.1499938964844,33662.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927970051765442,1.0,0.0,0.0,3.824742555618286,3.824767827987671,9.76107571659668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8203125,0.0,1718.078125,1895.4371337890625,0.0,3662.5205078125,0.9428273439407348,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488419651985168,0.4980961978435516,0.4518423974514007,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.9693101644515992,0.7301138639450073,0.6927232146263123,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8954787254333496,0.5870621800422668,0.4122569859027862,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266655802726746,0.4574029743671417,0.4373839795589447,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754274964332581,0.2454915344715118,1.130172848701477,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.45172119140625,297.2351989746094,285.0066223144531,1.0,0.7191942930221558,0.3871391415596008,0.3871391415596008,1.0,1.0,-3.752634525299072,1.1044855117797852,2.648149013519287,0.2538239955902099,0.9869216680526732,0.9869216680526732,0.0,252.0165405273437,259.0,69520.6328125,0.0,4630.3505859375,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318359375,293.1499938964844,293.1499938964844,278.1499938964844,33662.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927970051765442,1.0,0.0,0.0,3.824742555618286,3.824767827987671,9.76107571659668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8203125,0.0,1718.078125,1895.4371337890625,0.0,3662.5205078125,0.9428273439407348,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.84556645154953,0.4965805113315582,0.4509342610836029,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.9658401012420654,0.7290325164794922,0.6922006607055664,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8940186500549316,0.5897820591926575,0.4144555628299713,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243099451065063,0.4574252665042877,0.4377726018428802,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731277704238892,0.2453014105558395,1.1306335926055908,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4457397460937,297.22967529296875,284.9011535644531,1.0,0.7210206985473633,0.3858759105205536,0.3858759105205536,1.0,1.0,-3.7545924186706543,1.1011173725128174,2.653475046157837,0.250297486782074,0.8914089798927307,0.8914089798927307,0.0,255.3934326171875,262.0,70325.7734375,0.0,4657.6220703125,1.0,278.1562194824219,282.66021728515625,297.25274658203125,301.8121337890625,293.1499938964844,293.1499938964844,278.45001220703125,38398.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344390630722046,1.0,0.0,0.0,3.730213880538941,3.730239152908325,9.284548241339508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.5048828125,0.0,1642.5972900390625,1895.4371337890625,0.0,3721.76171875,0.9250019788742064,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.84556645154953,0.4965805113315582,0.4509342610836029,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.9658401012420654,0.7290325164794922,0.6922006607055664,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8940186500549316,0.5897820591926575,0.4144555628299713,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243099451065063,0.4574252665042877,0.4377726018428802,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731277704238892,0.2453014105558395,1.1306335926055908,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4457397460937,297.22967529296875,284.9011535644531,1.0,0.7210206985473633,0.3858759105205536,0.3858759105205536,1.0,1.0,-3.7545924186706543,1.1011173725128174,2.653475046157837,0.250297486782074,0.8914089798927307,0.8914089798927307,0.0,255.3934326171875,262.0,70325.7734375,0.0,4657.6220703125,1.0,278.1562194824219,282.66021728515625,297.25274658203125,301.8121337890625,293.1499938964844,293.1499938964844,278.45001220703125,38398.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344390630722046,1.0,0.0,0.0,3.730213880538941,3.730239152908325,9.284548241339508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.5048828125,0.0,1642.5972900390625,1895.4371337890625,0.0,3721.76171875,0.9250019788742064,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432556390762329,0.4963530600070953,0.4505040049552917,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.96327543258667,0.7291492819786072,0.6920629739761353,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935348391532898,0.5936558246612549,0.4169811606407165,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.822701096534729,0.4582152366638183,0.4383761882781982,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.671478807926178,0.2455232739448547,1.1314061880111694,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.44708251953125,297.234375,285.00701904296875,1.0,0.7228519916534424,0.3846126496791839,0.3846126496791839,1.0,1.0,-3.7585928440094,1.098427176475525,2.660165786743164,0.2466926127672195,0.9890076518058776,0.9890076518058776,0.0,258.11248779296875,265.0,69618.15625,0.0,4686.58642578125,1.0,278.4437255859375,282.7886657714844,297.2347412109375,301.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,33674.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927056074142456,1.0,0.0,0.0,3.830966472625733,3.830991983413696,9.792870514502283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.0869140625,0.0,1725.7117919921875,1895.4371337890625,0.0,3654.127685546875,0.9442440867424012,1.0,0.0,3.0,1.0,0.0
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432556390762329,0.4963530600070953,0.4505040049552917,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.96327543258667,0.7291492819786072,0.6920629739761353,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935348391532898,0.5936558246612549,0.4169811606407165,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.822701096534729,0.4582152366638183,0.4383761882781982,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.671478807926178,0.2455232739448547,1.1314061880111694,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.44708251953125,297.234375,285.00701904296875,1.0,0.7228519916534424,0.3846126496791839,0.3846126496791839,1.0,1.0,-3.7585928440094,1.098427176475525,2.660165786743164,0.2466926127672195,0.9890076518058776,0.9890076518058776,0.0,258.11248779296875,265.0,69618.15625,0.0,4686.58642578125,1.0,278.4437255859375,282.7886657714844,297.2347412109375,301.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,33674.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927056074142456,1.0,0.0,0.0,3.830966472625733,3.830991983413696,9.792870514502283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.0869140625,0.0,1725.7117919921875,1895.4371337890625,0.0,3654.127685546875,0.9442440867424012,1.0,0.0,3.0,1.0,0.0
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420653939247131,0.4956811666488647,0.4502829611301422,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783264160156,0.9619455337524414,0.7286897301673889,0.6920239329338074,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932414054870605,0.5950847268104553,0.4182389080524444,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218867182731628,0.458300769329071,0.4387243390083313,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706761717796326,0.2454832941293716,1.1320441961288452,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4446716308594,297.23248291015625,284.8766784667969,1.0,0.7238307595252991,0.3839810192584991,0.3839810192584991,1.0,1.0,-3.760988473892212,1.0971989631652832,2.6637895107269287,0.2450766712427139,0.9004287123680115,0.9004287123680115,0.0,259.5640563964844,265.0,70696.953125,0.0,4702.80126953125,1.0,278.1937561035156,282.63970947265625,297.2909240722656,301.912353515625,293.1499938964844,293.1499938964844,278.1499938964844,37182.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322768449783324,1.0,0.0,0.0,3.805989027023315,3.8060147762298575,9.665590141594294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.275390625,0.0,1722.9638671875,1895.4371337890625,0.0,3701.993408203125,0.9392869472503662,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401451110839844,0.4948467910289764,0.4496032893657684,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.959777295589447,0.7280094027519226,0.6914852261543274,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921720385551453,0.5963626503944397,0.4191730618476867,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204330801963806,0.4582217931747436,0.4387500584125519,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6692840456962585,0.2453205585479736,1.1318109035491943,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4410095214844,297.2288818359375,284.9009704589844,1.0,0.7246419191360474,0.3833755552768707,0.3833755552768707,1.0,1.0,-3.760400056838989,1.0950671434402466,2.665332794189453,0.2431627362966537,0.8930976986885071,0.8930976986885071,0.0,261.468017578125,268.0,70429.7890625,0.0,4713.3564453125,1.0,278.156494140625,282.6587829589844,297.2890930175781,301.85565185546875,293.1499938964844,293.1499938964844,278.45001220703125,38362.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334778785705566,1.0,0.0,0.0,3.737112045288086,3.737137317657471,9.318918046119506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.263671875,0.0,1650.35888671875,1895.4371337890625,0.0,3712.978271484375,0.9265878200531006,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379450440406799,0.4946244060993194,0.4491780996322632,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.9571859836578368,0.7280659675598145,0.6912917494773865,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917440176010132,0.600231409072876,0.4216934442520141,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188771605491638,0.4589982032775879,0.4393402934074402,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677038669586182,0.2455298155546188,1.1325266361236572,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4424133300781,297.233642578125,285.00732421875,1.0,0.7264419794082642,0.3821646571159363,0.3821646571159363,1.0,1.0,-3.764248371124268,1.0924700498580933,2.671778440475464,0.2396372705698013,0.9910429120063782,0.9910429120063782,0.0,264.1770935058594,271.0,69714.3359375,0.0,4741.916015625,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.71826171875,293.1499938964844,293.1499938964844,278.1499938964844,33687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261075258255004,1.0,0.0,0.0,3.837089776992798,3.837115049362183,9.824199196373229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.4296875,0.0,1733.25830078125,1895.4371337890625,0.0,3645.412109375,0.94563889503479,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379450440406799,0.4946244060993194,0.4491780996322632,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.9571859836578368,0.7280659675598145,0.6912917494773865,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917440176010132,0.600231409072876,0.4216934442520141,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188771605491638,0.4589982032775879,0.4393402934074402,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677038669586182,0.2455298155546188,1.1325266361236572,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4424133300781,297.233642578125,285.00732421875,1.0,0.7264419794082642,0.3821646571159363,0.3821646571159363,1.0,1.0,-3.764248371124268,1.0924700498580933,2.671778440475464,0.2396372705698013,0.9910429120063782,0.9910429120063782,0.0,264.1770935058594,271.0,69714.3359375,0.0,4741.916015625,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.71826171875,293.1499938964844,293.1499938964844,278.1499938964844,33687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261075258255004,1.0,0.0,0.0,3.837089776992798,3.837115049362183,9.824199196373229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.4296875,0.0,1733.25830078125,1895.4371337890625,0.0,3645.412109375,0.94563889503479,1.0,0.0,3.0,1.0,0.0
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349668383598328,0.4931230545043945,0.4482850730419159,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.953657329082489,0.7268641591072083,0.6906599998474121,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904510736465454,0.6029129028320312,0.4238732159137726,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166664838790894,0.4589878916740417,0.4397016763687134,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655969619750977,0.2453130483627319,1.1328785419464111,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4361572265625,297.2281188964844,284.900146484375,1.0,0.7282037138938904,0.3809537589550018,0.3809537589550018,1.0,1.0,-3.765906810760498,1.0891313552856443,2.676775455474853,0.2361140549182891,0.8942895531654358,0.8942895531654358,0.0,267.52886962890625,274.0,70532.0703125,0.0,4768.29541015625,1.0,278.1561279296875,282.65673828125,297.326416015625,301.8999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38394.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325345754623412,1.0,0.0,0.0,3.743897199630737,3.743922472000122,9.35278819724772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8740234375,0.0,1658.5421142578125,1895.4371337890625,0.0,3704.351318359375,0.928039014339447,1.0,0.0,3.0,1.0,0.0
