time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349668383598328,0.4931230545043945,0.4482850730419159,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.953657329082489,0.7268641591072083,0.6906599998474121,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904510736465454,0.6029129028320312,0.4238732159137726,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166664838790894,0.4589878916740417,0.4397016763687134,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655969619750977,0.2453130483627319,1.1328785419464111,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4361572265625,297.2281188964844,284.900146484375,1.0,0.7282037138938904,0.3809537589550018,0.3809537589550018,1.0,1.0,-3.765906810760498,1.0891313552856443,2.676775455474853,0.2361140549182891,0.8942895531654358,0.8942895531654358,0.0,267.52886962890625,274.0,70532.0703125,0.0,4768.29541015625,1.0,278.1561279296875,282.65673828125,297.326416015625,301.8999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38394.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325345754623412,1.0,0.0,0.0,3.743897199630737,3.743922472000122,9.35278819724772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8740234375,0.0,1658.5421142578125,1895.4371337890625,0.0,3704.351318359375,0.928039014339447,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332386612892151,0.4929619133472442,0.4478462338447571,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.9515288472175598,0.7268399000167847,0.6903315186500549,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899518847465515,0.6056865453720093,0.4255838394165039,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153827786445618,0.4595121741294861,0.4400156736373901,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.66432785987854,0.2454287260770797,1.1330626010894775,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.43707275390625,297.2313842773437,285.01690673828125,1.0,0.7294237017631531,0.3801252543926239,0.3801252543926239,1.0,1.0,-3.767629623413086,1.087039351463318,2.6805901527404785,0.2335171997547149,0.9873207211494446,0.9873207211494446,0.0,269.6018981933594,274.0,69696.6796875,0.0,4786.669921875,1.0,278.43072509765625,282.7947692871094,297.2944641113281,301.7206115722656,293.1499938964844,293.1499938964844,278.45001220703125,33683.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256159067153932,1.0,0.0,0.0,3.817162036895752,3.8171873092651367,9.72242219177133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.310546875,0.0,1709.0931396484375,1895.4371337890625,0.0,3640.89208984375,0.9415363669395448,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328575491905212,0.4929105937480926,0.4478649497032165,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.9510422945022584,0.7268652319908142,0.6904104351997375,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900635242462158,0.6067734956741333,0.4263830780982971,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151452541351318,0.4597536921501159,0.44027841091156,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640757322311401,0.2455104142427444,1.1335324048995972,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4376525878906,297.23291015625,285.0077209472656,1.0,0.7299747467041016,0.3798030316829681,0.3798030316829681,1.0,1.0,-3.769590139389038,1.0866453647613523,2.682944774627685,0.2326885163784027,0.9929739236831664,0.9929739236831664,0.0,270.23504638671875,277.0,69808.8203125,0.0,4796.44921875,1.0,278.4438171386719,282.787109375,297.30926513671875,301.76226806640625,293.1499938964844,293.1499938964844,278.1499938964844,33702.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925118088722229,1.0,0.0,0.0,3.842904090881348,3.842929601669312,9.853995379671687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.6494140625,0.0,1740.464599609375,1895.4371337890625,0.0,3636.314208984375,0.9469666481018066,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299962878227234,0.4914199113845825,0.4469832181930542,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.947504222393036,0.7256088256835938,0.6897294521331787,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888354897499084,0.6094281077384949,0.4285483956336975,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129785060882568,0.4597310125827789,0.4406302273273468,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620549559593201,0.2452820688486099,1.1338374614715576,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.43145751953125,297.2273864746094,284.8997802734375,1.0,0.7317107319831848,0.3786523342132568,0.3786523342132568,1.0,1.0,-3.771117448806762,1.0834393501281738,2.687678098678589,0.2292974591255188,0.8957630395889282,0.8957630395889282,0.0,273.5826416015625,280.0,70635.9375,0.0,4822.478515625,1.0,278.1560974121094,282.65533447265625,297.36474609375,301.9452209472656,293.1499938964844,293.1499938964844,278.45001220703125,38387.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314995408058168,1.0,0.0,0.0,3.750521659851074,3.750547170639038,9.38591540489142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6328125,0.0,1666.2608642578125,1895.4371337890625,0.0,3694.878662109375,0.929507315158844,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299962878227234,0.4914199113845825,0.4469832181930542,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.947504222393036,0.7256088256835938,0.6897294521331787,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888354897499084,0.6094281077384949,0.4285483956336975,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129785060882568,0.4597310125827789,0.4406302273273468,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620549559593201,0.2452820688486099,1.1338374614715576,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.43145751953125,297.2273864746094,284.8997802734375,1.0,0.7317107319831848,0.3786523342132568,0.3786523342132568,1.0,1.0,-3.771117448806762,1.0834393501281738,2.687678098678589,0.2292974591255188,0.8957630395889282,0.8957630395889282,0.0,273.5826416015625,280.0,70635.9375,0.0,4822.478515625,1.0,278.1560974121094,282.65533447265625,297.36474609375,301.9452209472656,293.1499938964844,293.1499938964844,278.45001220703125,38387.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314995408058168,1.0,0.0,0.0,3.750521659851074,3.750547170639038,9.38591540489142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6328125,0.0,1666.2608642578125,1895.4371337890625,0.0,3694.878662109375,0.929507315158844,1.0,0.0,3.0,1.0,0.0
17939100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286471962928772,0.4912349581718445,0.4465574920177459,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180969238281,0.9457913041114808,0.7254794836044312,0.6893465518951416,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8883053064346313,0.6112760901451111,0.4296393692493438,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.811928391456604,0.4600284695625305,0.4407590925693512,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.66105717420578,0.2453159391880035,1.1337242126464844,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4313659667969,297.2289123535156,285.01934814453125,1.0,0.7325062155723572,0.37807697057724,0.37807697057724,1.0,1.0,-3.771467447280884,1.0817071199417114,2.689760446548462,0.2273914515972137,0.9788585901260376,0.9788585901260376,0.0,275.1513366699219,280.0,69712.3828125,0.0,4833.634765625,1.0,278.4043884277344,282.7928466796875,297.32867431640625,301.7367858886719,293.1499938964844,293.1499938964844,278.45001220703125,34408.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258867502212524,1.0,0.0,0.0,3.791043519973755,3.79106879234314,9.589829232936609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.630859375,0.0,1683.4564208984375,1895.4371337890625,0.0,3643.38232421875,0.937277615070343,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279600739479065,0.4912144839763641,0.4465666115283966,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.9448753595352172,0.7255542874336243,0.689424991607666,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884784579277039,0.6132721304893494,0.4310424029827118,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.811478316783905,0.4604859948158264,0.4411944150924682,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605888605117798,0.2454680204391479,1.134435772895813,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4327087402344,297.232177734375,285.0083312988281,1.0,0.7334554195404053,0.3775182366371155,0.3775182366371155,1.0,1.0,-3.774637937545776,1.0809361934661863,2.69370174407959,0.2258709669113159,0.995094358921051,0.995094358921051,0.0,276.29083251953125,283.0,69904.8671875,0.0,4850.25732421875,1.0,278.4439697265625,282.7867736816406,297.3482666015625,301.8076477050781,293.1499938964844,293.1499938964844,278.1499938964844,33700.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240559339523317,1.0,0.0,0.0,3.848659038543701,3.848684549331665,9.883531220111763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.0126953125,0.0,1747.4793701171875,1895.4371337890625,0.0,3626.540771484375,0.9482917785644532,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251970410346985,0.4897343814373016,0.4456977844238281,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.9413498640060424,0.724245548248291,0.6886983513832092,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873103857040405,0.6158948540687561,0.4331909418106079,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093412518501282,0.4604515433311462,0.4415381550788879,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586520075798035,0.2452289015054702,1.1346992254257202,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42626953125,297.22662353515625,284.8993835449219,1.0,0.7351671457290649,0.3764007985591888,0.3764007985591888,1.0,1.0,-3.77604603767395,1.0777820348739624,2.6982638835906982,0.2225459516048431,0.8972442746162415,0.8972442746162415,0.0,279.6337890625,286.0,70741.2578125,0.0,4875.9619140625,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9921875,293.1499938964844,293.1499938964844,278.45001220703125,38379.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304193258285522,1.0,0.0,0.0,3.7571420669555664,3.7571675777435294,9.419081266059948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.013671875,0.0,1673.9910888671875,1895.4371337890625,0.0,3684.984130859375,0.930972695350647,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251970410346985,0.4897343814373016,0.4456977844238281,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.9413498640060424,0.724245548248291,0.6886983513832092,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873103857040405,0.6158948540687561,0.4331909418106079,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093412518501282,0.4604515433311462,0.4415381550788879,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586520075798035,0.2452289015054702,1.1346992254257202,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42626953125,297.22662353515625,284.8993835449219,1.0,0.7351671457290649,0.3764007985591888,0.3764007985591888,1.0,1.0,-3.77604603767395,1.0777820348739624,2.6982638835906982,0.2225459516048431,0.8972442746162415,0.8972442746162415,0.0,279.6337890625,286.0,70741.2578125,0.0,4875.9619140625,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9921875,293.1499938964844,293.1499938964844,278.45001220703125,38379.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304193258285522,1.0,0.0,0.0,3.7571420669555664,3.7571675777435294,9.419081266059948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.013671875,0.0,1673.9910888671875,1895.4371337890625,0.0,3684.984130859375,0.930972695350647,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232265710830688,0.4895381033420563,0.4452901482582092,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.9387326240539552,0.7241400480270386,0.6883465051651001,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869877457618713,0.6197197437286377,0.4356697797775268,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078582882881165,0.4611974656581878,0.4420932233333587,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572446823120117,0.2454051226377487,1.1352521181106567,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4271850585937,297.2314147949219,285.00848388671875,1.0,0.7368871569633484,0.3752833902835846,0.3752833902835846,1.0,1.0,-3.7794365882873535,1.0752745866775513,2.7041618824005127,0.219133973121643,0.9969690442085266,0.9969690442085266,0.0,282.3382873535156,289.0,70003.6953125,0.0,4903.41748046875,1.0,278.44390869140625,282.7861022949219,297.388916015625,301.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,33728.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922981321811676,1.0,0.0,0.0,3.8545546531677246,3.854580163955689,9.91383444670646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.4970703125,0.0,1754.927490234375,1895.4371337890625,0.0,3616.64599609375,0.9496220946311952,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232265710830688,0.4895381033420563,0.4452901482582092,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.9387326240539552,0.7241400480270386,0.6883465051651001,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869877457618713,0.6197197437286377,0.4356697797775268,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078582882881165,0.4611974656581878,0.4420932233333587,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572446823120117,0.2454051226377487,1.1352521181106567,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4271850585937,297.2314147949219,285.00848388671875,1.0,0.7368871569633484,0.3752833902835846,0.3752833902835846,1.0,1.0,-3.7794365882873535,1.0752745866775513,2.7041618824005127,0.219133973121643,0.9969690442085266,0.9969690442085266,0.0,282.3382873535156,289.0,70003.6953125,0.0,4903.41748046875,1.0,278.44390869140625,282.7861022949219,297.388916015625,301.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,33728.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922981321811676,1.0,0.0,0.0,3.8545546531677246,3.854580163955689,9.91383444670646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.4970703125,0.0,1754.927490234375,1895.4371337890625,0.0,3616.64599609375,0.9496220946311952,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205288648605347,0.488064706325531,0.444427341222763,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.935229241847992,0.7227778434753418,0.6875702142715454,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858625888824463,0.6223029494285583,0.4377938210964203,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057259321212769,0.4611487686634063,0.4424251019954681,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553809642791748,0.2451545745134353,1.1354690790176392,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4202575683594,297.2257995605469,284.8988952636719,1.0,0.7385742664337158,0.3741814196109772,0.3741814196109772,1.0,1.0,-3.7806923389434814,1.0721039772033691,2.7085883617401123,0.2158212810754776,0.898621678352356,0.898621678352356,0.0,285.6842346191406,292.0,70845.265625,0.0,4928.7431640625,1.0,278.156005859375,282.65283203125,297.4453430175781,302.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38378.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293290972709656,1.0,0.0,0.0,3.7636094093322754,3.7636349201202393,9.451534879190148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.478515625,0.0,1681.624755859375,1895.4371337890625,0.0,3674.989990234375,0.932411015033722,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205288648605347,0.488064706325531,0.444427341222763,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.935229241847992,0.7227778434753418,0.6875702142715454,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858625888824463,0.6223029494285583,0.4377938210964203,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057259321212769,0.4611487686634063,0.4424251019954681,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553809642791748,0.2451545745134353,1.1354690790176392,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4202575683594,297.2257995605469,284.8988952636719,1.0,0.7385742664337158,0.3741814196109772,0.3741814196109772,1.0,1.0,-3.7806923389434814,1.0721039772033691,2.7085883617401123,0.2158212810754776,0.898621678352356,0.898621678352356,0.0,285.6842346191406,292.0,70845.265625,0.0,4928.7431640625,1.0,278.156005859375,282.65283203125,297.4453430175781,302.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38378.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293290972709656,1.0,0.0,0.0,3.7636094093322754,3.7636349201202393,9.451534879190148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.478515625,0.0,1681.624755859375,1895.4371337890625,0.0,3674.989990234375,0.932411015033722,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.818601667881012,0.4878755211830139,0.4440248310565948,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.932633936405182,0.7226213812828064,0.6871692538261414,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855642080307007,0.6261032223701477,0.4402521550655365,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042516112327576,0.461883932352066,0.442968487739563,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540259122848511,0.2453207820653915,1.1359738111495972,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.42071533203125,297.2305603027344,285.0087280273437,1.0,0.7402691841125488,0.3730794489383697,0.3730794489383697,1.0,1.0,-3.78393292427063,1.0695797204971311,2.714353322982788,0.2124220579862594,0.9987830519676208,0.9987830519676208,0.0,288.388916015625,295.0,70098.640625,0.0,4955.8349609375,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9028015136719,293.1499938964844,293.1499938964844,278.1499938964844,33745.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218950867652892,1.0,0.0,0.0,3.860091209411621,3.860116720199585,9.942334600054892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.908203125,0.0,1761.867919921875,1895.4371337890625,0.0,3606.636962890625,0.9508872628211976,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.818601667881012,0.4878755211830139,0.4440248310565948,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.932633936405182,0.7226213812828064,0.6871692538261414,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855642080307007,0.6261032223701477,0.4402521550655365,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042516112327576,0.461883932352066,0.442968487739563,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540259122848511,0.2453207820653915,1.1359738111495972,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.42071533203125,297.2305603027344,285.0087280273437,1.0,0.7402691841125488,0.3730794489383697,0.3730794489383697,1.0,1.0,-3.78393292427063,1.0695797204971311,2.714353322982788,0.2124220579862594,0.9987830519676208,0.9987830519676208,0.0,288.388916015625,295.0,70098.640625,0.0,4955.8349609375,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9028015136719,293.1499938964844,293.1499938964844,278.1499938964844,33745.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218950867652892,1.0,0.0,0.0,3.860091209411621,3.860116720199585,9.942334600054892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.908203125,0.0,1761.867919921875,1895.4371337890625,0.0,3606.636962890625,0.9508872628211976,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176127672195435,0.487233966588974,0.4438298642635345,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8784484863281,0.9313209056854248,0.7220340371131897,0.687011182308197,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853775262832642,0.6274620294570923,0.4414767920970917,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035207390785217,0.4619422256946563,0.4432951509952545,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533833742141724,0.2452558428049087,1.136506199836731,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4177551269531,297.2286682128906,284.8765869140625,1.0,0.7411851286888123,0.3725284934043884,0.3725284934043884,1.0,1.0,-3.7860240936279297,1.0684572458267212,2.717566967010498,0.2109276354312896,0.909534990787506,0.909534990787506,0.0,289.8284606933594,295.0,71209.9765625,0.0,4971.33740234375,1.0,278.193115234375,282.63494873046875,297.4867553710937,302.1430053710937,293.1499938964844,293.1499938964844,278.1499938964844,37079.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270455241203308,1.0,0.0,0.0,3.8375771045684814,3.837603092193604,9.826694622461218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.6572265625,0.0,1760.53466796875,1895.4371337890625,0.0,3654.03076171875,0.9463873505592346,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159509897232056,0.4864131212234497,0.443171352148056,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.9291836023330688,0.7212120890617371,0.6863481402397156,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844835162162781,0.6286479830741882,0.4423518776893616,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021606802940369,0.4618233442306518,0.4432897269725799,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522354483604431,0.2450608164072036,1.1361488103866575,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.413330078125,297.22491455078125,284.89874267578125,1.0,0.7419319748878479,0.3720016777515411,0.3720016777515411,1.0,1.0,-3.7850537300109854,1.0664260387420654,2.718627691268921,0.2091555744409561,0.900140106678009,0.900140106678009,0.0,291.7326965332031,298.0,70944.75,0.0,4980.79248046875,1.0,278.1562805175781,282.6522521972656,297.486083984375,302.08795166015625,293.1499938964844,293.1499938964844,278.1499938964844,38344.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928209900856018,1.0,0.0,0.0,3.7696149349212646,3.769640445709229,9.481722713644558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.1787109375,0.0,1688.4808349609375,1895.4371337890625,0.0,3664.721923828125,0.9337995648384094,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133818507194519,0.4855272173881531,0.4423161149024963,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339904785156,0.9258190989494324,0.7202534675598145,0.6854000091552734,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835025429725647,0.6316891312599182,0.4444254338741302,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001094460487366,0.4620346426963806,0.4434911012649536,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504324674606323,0.2449010908603668,1.135715126991272,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.408935546875,297.22369384765625,284.9347839355469,1.0,0.743414580821991,0.3709480464458465,0.3709480464458465,1.0,1.0,-3.7850937843322754,1.063013792037964,2.7220799922943115,0.2056584060192108,0.9025738835334778,0.9025738835334778,0.0,294.9010925292969,301.0,70655.7109375,0.0,5001.44189453125,1.0,278.1499938964844,282.68719482421875,297.4837341308594,302.0384826660156,293.1499938964844,293.1499938964844,278.1499938964844,37226.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261432886123656,1.0,0.0,0.0,3.72041654586792,3.7204415798187256,9.235840821020248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0048828125,0.0,1622.287841796875,1895.4371337890625,0.0,3645.740966796875,0.9220563769340516,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133818507194519,0.4855272173881531,0.4423161149024963,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339904785156,0.9258190989494324,0.7202534675598145,0.6854000091552734,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835025429725647,0.6316891312599182,0.4444254338741302,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001094460487366,0.4620346426963806,0.4434911012649536,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504324674606323,0.2449010908603668,1.135715126991272,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.408935546875,297.22369384765625,284.9347839355469,1.0,0.743414580821991,0.3709480464458465,0.3709480464458465,1.0,1.0,-3.7850937843322754,1.063013792037964,2.7220799922943115,0.2056584060192108,0.9025738835334778,0.9025738835334778,0.0,294.9010925292969,301.0,70655.7109375,0.0,5001.44189453125,1.0,278.1499938964844,282.68719482421875,297.4837341308594,302.0384826660156,293.1499938964844,293.1499938964844,278.1499938964844,37226.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261432886123656,1.0,0.0,0.0,3.72041654586792,3.7204415798187256,9.235840821020248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0048828125,0.0,1622.287841796875,1895.4371337890625,0.0,3645.740966796875,0.9220563769340516,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113411068916321,0.4848822057247162,0.4418253004550934,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.923120141029358,0.7195300459861755,0.6848125457763672,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830142617225647,0.6347965598106384,0.4466633796691894,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985838055610657,0.4624590873718261,0.4439690709114074,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490668058395386,0.2448878139257431,1.1360548734664917,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.405517578125,297.22412109375,284.9503173828125,1.0,0.745019793510437,0.369894415140152,0.369894415140152,1.0,1.0,-3.7874720096588135,1.0603413581848145,2.727130651473999,0.2024338841438293,0.9089579582214355,0.9089579582214355,0.0,297.7145690917969,304.0,70594.3515625,0.0,5026.74755859375,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36378.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924305021762848,1.0,0.0,0.0,3.706129789352417,3.706154584884644,9.165044048131676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4677734375,0.0,1599.3951416015625,1895.4371337890625,0.0,3628.83349609375,0.9181931018829346,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113411068916321,0.4848822057247162,0.4418253004550934,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.923120141029358,0.7195300459861755,0.6848125457763672,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830142617225647,0.6347965598106384,0.4466633796691894,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985838055610657,0.4624590873718261,0.4439690709114074,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490668058395386,0.2448878139257431,1.1360548734664917,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.405517578125,297.22412109375,284.9503173828125,1.0,0.745019793510437,0.369894415140152,0.369894415140152,1.0,1.0,-3.7874720096588135,1.0603413581848145,2.727130651473999,0.2024338841438293,0.9089579582214355,0.9089579582214355,0.0,297.7145690917969,304.0,70594.3515625,0.0,5026.74755859375,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36378.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924305021762848,1.0,0.0,0.0,3.706129789352417,3.706154584884644,9.165044048131676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4677734375,0.0,1599.3951416015625,1895.4371337890625,0.0,3628.83349609375,0.9181931018829346,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096632361412048,0.4843209981918335,0.4414241015911102,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95330810546875,0.9209333062171936,0.7188959717750549,0.6843279600143433,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825545310974121,0.6371908187866211,0.4483982920646667,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973541021347046,0.4627885818481445,0.4443739056587219,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479885578155518,0.2448848038911819,1.1364675760269165,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.40252685546875,297.2239685058594,284.9533996582031,1.0,0.7463422417640686,0.3691112101078033,0.3691112101078033,1.0,1.0,-3.789477825164795,1.0584170818328855,2.731060743331909,0.2000612318515777,0.912349283695221,0.912349283695221,0.0,300.03436279296875,304.0,70621.421875,0.0,5047.76513671875,1.0,278.1499938964844,282.704833984375,297.52130126953125,302.0667724609375,293.1499938964844,293.1499938964844,278.1499938964844,36072.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234360456466676,1.0,0.0,0.0,3.705645084381104,3.705669641494751,9.162646961158316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.0693359375,0.0,1596.511474609375,1895.4371337890625,0.0,3620.833984375,0.9178313612937928,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092315196990967,0.4841736555099487,0.4413177371025085,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95361328125,0.9203765392303468,0.7187277674674988,0.6841984987258911,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.882427990436554,0.6377804279327393,0.4488255679607391,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970386147499084,0.4628658592700958,0.4444715082645416,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477142572402954,0.2448815703392028,1.1365655660629272,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4017028808594,297.2238464355469,284.9536437988281,1.0,0.7466729879379272,0.3689154088497162,0.3689154088497162,1.0,1.0,-3.78994369506836,1.057925820350647,2.732017755508423,0.1994661837816238,0.9129865169525146,0.9129865169525146,0.0,300.6254272460937,307.0,70631.171875,0.0,5052.98828125,1.0,278.1499938964844,282.7050476074219,297.5258178710937,302.0719299316406,293.1499938964844,293.1499938964844,278.1499938964844,36023.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232656359672546,1.0,0.0,0.0,3.7060391902923584,3.706063747406006,9.164595553556864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.77734375,0.0,1596.5948486328125,1895.4371337890625,0.0,3619.264404296875,0.9178775548934937,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069959878921509,0.483396053314209,0.440746933221817,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.9175332188606262,0.7178213000297546,0.6834884881973267,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817281723022461,0.6406747102737427,0.4509217441082001,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954083681106567,0.4632138907909393,0.444925457239151,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463073492050171,0.2448426783084869,1.1369725465774536,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3970642089844,297.22296142578125,284.9530639648437,1.0,0.7483124136924744,0.3679364323616028,0.3679364323616028,1.0,1.0,-3.791961431503296,1.0553674697875977,2.7365939617156982,0.1964566856622696,0.9148647785186768,0.9148647785186768,0.0,303.64031982421875,310.0,70685.2890625,0.0,5078.57861328125,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.0974426269531,293.1499938964844,293.1499938964844,278.1499938964844,35924.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226308465003968,1.0,0.0,0.0,3.709483623504639,3.709508180618286,9.1816389158339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.287109375,0.0,1599.7816162109375,1895.4371337890625,0.0,3613.417724609375,0.918556272983551,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069959878921509,0.483396053314209,0.440746933221817,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.9175332188606262,0.7178213000297546,0.6834884881973267,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817281723022461,0.6406747102737427,0.4509217441082001,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954083681106567,0.4632138907909393,0.444925457239151,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463073492050171,0.2448426783084869,1.1369725465774536,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3970642089844,297.22296142578125,284.9530639648437,1.0,0.7483124136924744,0.3679364323616028,0.3679364323616028,1.0,1.0,-3.791961431503296,1.0553674697875977,2.7365939617156982,0.1964566856622696,0.9148647785186768,0.9148647785186768,0.0,303.64031982421875,310.0,70685.2890625,0.0,5078.57861328125,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.0974426269531,293.1499938964844,293.1499938964844,278.1499938964844,35924.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226308465003968,1.0,0.0,0.0,3.709483623504639,3.709508180618286,9.1816389158339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.287109375,0.0,1599.7816162109375,1895.4371337890625,0.0,3613.417724609375,0.918556272983551,1.0,0.0,3.0,1.0,0.0
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058491349220276,0.4829937517642975,0.4404471814632416,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525146484375,0.9161014556884766,0.717339813709259,0.6831045746803284,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813585638999939,0.64210045337677,0.4519532024860382,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945778965950012,0.4633707404136657,0.4451353549957275,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455938816070557,0.2448118478059768,1.1371259689331057,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3945007324219,297.222412109375,284.9524841308594,1.0,0.7491196393966675,0.3674469292163849,0.3674469292163849,1.0,1.0,-3.792817354202272,1.0540372133255005,2.7387800216674805,0.1949331611394882,0.9153147339820862,0.9153147339820862,0.0,305.16461181640625,310.0,70709.75,0.0,5091.03369140625,1.0,278.1499938964844,282.7038879394531,297.5570068359375,302.109375,293.1499938964844,293.1499938964844,278.1499938964844,35916.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223716855049132,1.0,0.0,0.0,3.711179733276367,3.7112045288085938,9.190037530970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.3798828125,0.0,1601.671142578125,1895.4371337890625,0.0,3611.02978515625,0.9189255833625792,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046958446502686,0.4825886785984039,0.4401439130306244,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.9146785736083984,0.7168482542037964,0.6827099323272705,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809874653816223,0.643518328666687,0.4529786109924316,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.79374760389328,0.4635215103626251,0.4453388452529907,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448817849159241,0.2447767704725265,1.137258529663086,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3919372558594,297.2218322753906,284.9519958496094,1.0,0.7499200105667114,0.3669794499874115,0.3669794499874115,1.0,1.0,-3.7936158180236816,1.0527552366256714,2.7408607006073,0.1934690326452255,0.915645718574524,0.915645718574524,0.0,306.69110107421875,313.0,70732.6640625,0.0,5103.3369140625,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.1208801269531,293.1499938964844,293.1499938964844,278.1499938964844,35917.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221253395080566,1.0,0.0,0.0,3.712714433670044,3.712739229202272,9.19763976980903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.158203125,0.0,1603.4383544921875,1895.4371337890625,0.0,3608.759521484375,0.9192668795585632,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024039268493652,0.4817747771739959,0.4395317435264587,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512634277344,0.9118735194206238,0.715835690498352,0.6818899512290955,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802486658096313,0.6463311314582825,0.4550118148326874,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920960187911987,0.4638068974018097,0.4457283914089203,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434682607650757,0.244695708155632,1.1374677419662476,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865051269531,297.2206726074219,284.9512634277344,1.0,0.7514985203742981,0.3660444617271423,0.3660444617271423,1.0,1.0,-3.7950599193573,1.0501477718353271,2.7449121475219727,0.19052554666996,0.9160260558128356,0.9160260558128356,0.0,309.7406005859375,316.0,70771.2734375,0.0,5127.474609375,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424865722656,293.1499938964844,293.1499938964844,278.1499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92164409160614,1.0,0.0,0.0,3.7151129245758057,3.715137720108032,9.20952743399539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.48046875,0.0,1606.2962646484375,1895.4371337890625,0.0,3604.3232421875,0.9198115468025208,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024039268493652,0.4817747771739959,0.4395317435264587,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512634277344,0.9118735194206238,0.715835690498352,0.6818899512290955,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802486658096313,0.6463311314582825,0.4550118148326874,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920960187911987,0.4638068974018097,0.4457283914089203,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434682607650757,0.244695708155632,1.1374677419662476,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865051269531,297.2206726074219,284.9512634277344,1.0,0.7514985203742981,0.3660444617271423,0.3660444617271423,1.0,1.0,-3.7950599193573,1.0501477718353271,2.7449121475219727,0.19052554666996,0.9160260558128356,0.9160260558128356,0.0,309.7406005859375,316.0,70771.2734375,0.0,5127.474609375,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424865722656,293.1499938964844,293.1499938964844,278.1499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92164409160614,1.0,0.0,0.0,3.7151129245758057,3.715137720108032,9.20952743399539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.48046875,0.0,1606.2962646484375,1895.4371337890625,0.0,3604.3232421875,0.9198115468025208,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001411557197571,0.4809609055519104,0.4389184117317199,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.9091424345970154,0.7147963047027588,0.6810430884361267,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795235753059387,0.6491215825080872,0.4570285677909851,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904659509658813,0.4640787243843078,0.4461038708686828,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420779228210449,0.2446068823337555,1.137636661529541,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3805847167969,297.21954345703125,284.9508056640625,1.0,0.7530562877655029,0.3651095032691955,0.3651095032691955,1.0,1.0,-3.7963850498199454,1.047498345375061,2.748886823654175,0.1875570714473724,0.9162418842315674,0.9162418842315674,0.0,312.78240966796875,319.0,70802.6640625,0.0,5151.22216796875,1.0,278.1499938964844,282.7028503417969,297.6029052734375,302.1627502441406,293.1499938964844,293.1499938964844,278.1499938964844,35945.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211681485176086,1.0,0.0,0.0,3.716858148574829,3.716882944107056,9.218181844516948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.5791015625,0.0,1608.419677734375,1895.4371337890625,0.0,3599.934814453125,0.9202126860618592,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001411557197571,0.4809609055519104,0.4389184117317199,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.9091424345970154,0.7147963047027588,0.6810430884361267,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795235753059387,0.6491215825080872,0.4570285677909851,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904659509658813,0.4640787243843078,0.4461038708686828,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420779228210449,0.2446068823337555,1.137636661529541,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3805847167969,297.21954345703125,284.9508056640625,1.0,0.7530562877655029,0.3651095032691955,0.3651095032691955,1.0,1.0,-3.7963850498199454,1.047498345375061,2.748886823654175,0.1875570714473724,0.9162418842315674,0.9162418842315674,0.0,312.78240966796875,319.0,70802.6640625,0.0,5151.22216796875,1.0,278.1499938964844,282.7028503417969,297.6029052734375,302.1627502441406,293.1499938964844,293.1499938964844,278.1499938964844,35945.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211681485176086,1.0,0.0,0.0,3.716858148574829,3.716882944107056,9.218181844516948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.5791015625,0.0,1608.419677734375,1895.4371337890625,0.0,3599.934814453125,0.9202126860618592,1.0,0.0,3.0,1.0,0.0
