time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979086637496948,0.4801484048366546,0.4383058547973633,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505920410156,0.90649676322937,0.7137359976768494,0.6801757216453552,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788138031959534,0.6518940329551697,0.4590323865413666,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888594269752502,0.4643406569957733,0.4464694261550903,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.640712559223175,0.244513526558876,1.137781858444214,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.37481689453125,297.2184753417969,284.9505615234375,1.0,0.7545986771583557,0.3642552495002746,0.3642552495002746,1.0,1.0,-3.797630071640015,1.045076608657837,2.752553701400757,0.1848233044147491,0.916467010974884,0.916467010974884,0.0,315.81842041015625,322.0,70832.2109375,0.0,5174.70458984375,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,35956.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207133650779724,1.0,0.0,0.0,3.718308925628662,3.7183334827423096,9.225378789778916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.2548828125,0.0,1610.168701171875,1895.4371337890625,0.0,3595.740478515625,0.9205455780029296,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979086637496948,0.4801484048366546,0.4383058547973633,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505920410156,0.90649676322937,0.7137359976768494,0.6801757216453552,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788138031959534,0.6518940329551697,0.4590323865413666,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888594269752502,0.4643406569957733,0.4464694261550903,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.640712559223175,0.244513526558876,1.137781858444214,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.37481689453125,297.2184753417969,284.9505615234375,1.0,0.7545986771583557,0.3642552495002746,0.3642552495002746,1.0,1.0,-3.797630071640015,1.045076608657837,2.752553701400757,0.1848233044147491,0.916467010974884,0.916467010974884,0.0,315.81842041015625,322.0,70832.2109375,0.0,5174.70458984375,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,35956.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207133650779724,1.0,0.0,0.0,3.718308925628662,3.7183334827423096,9.225378789778916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.2548828125,0.0,1610.168701171875,1895.4371337890625,0.0,3595.740478515625,0.9205455780029296,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957064509391785,0.4793369770050049,0.4376942217350006,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504089355469,0.9039440751075744,0.7126515507698059,0.6792855858802795,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781169056892395,0.654643714427948,0.4610204398632049,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872753143310547,0.4645909368991852,0.4468238949775696,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393716931343079,0.2444158792495727,1.1379063129425049,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3685607910156,297.2174377441406,284.9504089355469,1.0,0.7561255693435669,0.3634009659290313,0.3634009659290313,1.0,1.0,-3.7987916469573975,1.042633056640625,2.7561585903167725,0.1820764988660812,0.9166106581687928,0.9166106581687928,0.0,318.848388671875,325.0,70856.7265625,0.0,5197.90966796875,1.0,278.1499938964844,282.70318603515625,297.6360168457031,302.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,35965.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202684760093688,1.0,0.0,0.0,3.719393730163574,3.719418525695801,9.2307635668476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.0009765625,0.0,1611.488037109375,1895.4371337890625,0.0,3591.6357421875,0.9207951426506042,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957064509391785,0.4793369770050049,0.4376942217350006,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504089355469,0.9039440751075744,0.7126515507698059,0.6792855858802795,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781169056892395,0.654643714427948,0.4610204398632049,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872753143310547,0.4645909368991852,0.4468238949775696,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393716931343079,0.2444158792495727,1.1379063129425049,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3685607910156,297.2174377441406,284.9504089355469,1.0,0.7561255693435669,0.3634009659290313,0.3634009659290313,1.0,1.0,-3.7987916469573975,1.042633056640625,2.7561585903167725,0.1820764988660812,0.9166106581687928,0.9166106581687928,0.0,318.848388671875,325.0,70856.7265625,0.0,5197.90966796875,1.0,278.1499938964844,282.70318603515625,297.6360168457031,302.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,35965.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202684760093688,1.0,0.0,0.0,3.719393730163574,3.719418525695801,9.2307635668476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.0009765625,0.0,1611.488037109375,1895.4371337890625,0.0,3591.6357421875,0.9207951426506042,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946157455444336,0.4789312183856964,0.4373884797096252,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503479003906,0.9027060270309448,0.7121036052703857,0.6788352131843567,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777738809585571,0.656013548374176,0.4620109498500824,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864916920661926,0.4647133350372314,0.4469985663890838,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.638710081577301,0.2443661391735077,1.1379644870758057,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3653259277344,297.2169494628906,284.9503479003906,1.0,0.7568854689598083,0.3629738390445709,0.3629738390445709,1.0,1.0,-3.79935359954834,1.0414040088653564,2.7579495906829834,0.18069888651371,0.9166644811630248,0.9166644811630248,0.0,320.3631591796875,325.0,70867.8203125,0.0,5209.458984375,1.0,278.1499938964844,282.7033386230469,297.6438293457031,302.2091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35969.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200615286827089,1.0,0.0,0.0,3.719850063323975,3.719874858856201,9.233028208655014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.650390625,0.0,1612.0469970703125,1895.4371337890625,0.0,3589.7265625,0.9209005236625672,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935322523117065,0.4785255193710327,0.4370827972888946,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95025634765625,0.9014828205108644,0.7115503549575806,0.6783798336982727,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.877433717250824,0.6573776602745056,0.4629976153373718,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857134342193604,0.4648329615592956,0.4471706748008728,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380542516708374,0.2443155199289322,1.1380184888839722,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3617858886719,297.2164611816406,284.95025634765625,1.0,0.7576421499252319,0.362526386976242,0.362526386976242,1.0,1.0,-3.7998971939086914,1.0401054620742798,2.759791851043701,0.179256185889244,0.9166701436042786,0.9166701436042786,0.0,321.8769836425781,328.0,70876.7265625,0.0,5220.95068359375,1.0,278.1499938964844,282.7034912109375,297.6513977050781,302.2174987792969,293.1499938964844,293.1499938964844,278.1499938964844,35975.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198569059371948,1.0,0.0,0.0,3.7201881408691406,3.720212697982788,9.234706226379784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.9248046875,0.0,1612.4766845703125,1895.4371337890625,0.0,3587.837646484375,0.9209795594215392,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913864850997925,0.4777137637138366,0.4364711940288543,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.8990516662597656,0.7104248404502869,0.6774513125419617,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767602443695068,0.6600865125656128,0.4649576544761657,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841715216636658,0.4650622904300689,0.4475057125091553,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367588639259338,0.2442113906145095,1.138113498687744,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.354248046875,297.2154846191406,284.9500732421875,1.0,0.7591447234153748,0.3616314828395843,0.3616314828395843,1.0,1.0,-3.800920248031616,1.0374771356582642,2.7634432315826416,0.1763560324907302,0.9166025519371032,0.9166025519371032,0.0,324.90203857421875,331.0,70889.4921875,0.0,5243.73095703125,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.2330627441406,293.1499938964844,293.1499938964844,278.1499938964844,35985.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194477200508118,1.0,0.0,0.0,3.7205073833465576,3.720532178878784,9.236291589331812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.498046875,0.0,1612.924560546875,1895.4371337890625,0.0,3584.060791015625,0.9210581183433532,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913864850997925,0.4777137637138366,0.4364711940288543,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.8990516662597656,0.7104248404502869,0.6774513125419617,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767602443695068,0.6600865125656128,0.4649576544761657,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841715216636658,0.4650622904300689,0.4475057125091553,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367588639259338,0.2442113906145095,1.138113498687744,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.354248046875,297.2154846191406,284.9500732421875,1.0,0.7591447234153748,0.3616314828395843,0.3616314828395843,1.0,1.0,-3.800920248031616,1.0374771356582642,2.7634432315826416,0.1763560324907302,0.9166025519371032,0.9166025519371032,0.0,324.90203857421875,331.0,70889.4921875,0.0,5243.73095703125,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.2330627441406,293.1499938964844,293.1499938964844,278.1499938964844,35985.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194477200508118,1.0,0.0,0.0,3.7205073833465576,3.720532178878784,9.236291589331812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.498046875,0.0,1612.924560546875,1895.4371337890625,0.0,3584.060791015625,0.9210581183433532,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892675399780273,0.4769013524055481,0.4358592331409454,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.8966439962387085,0.7092845439910889,0.6765090227127075,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760989904403687,0.6627805233001709,0.4669073820114136,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826504707336426,0.4652837812900543,0.4478335082530975,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354846358299255,0.2441051453351974,1.1381993293762207,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3462829589844,297.21453857421875,284.949951171875,1.0,0.7606385350227356,0.3607365489006042,0.3607365489006042,1.0,1.0,-3.801893472671509,1.034829020500183,2.7670645713806152,0.1734493970870971,0.9164774417877196,0.9164774417877196,0.0,327.92755126953125,334.0,70898.359375,0.0,5266.3759765625,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,35995.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190834760665894,1.0,0.0,0.0,3.72056245803833,3.7205872535705566,9.236565006176534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3134765625,0.0,1613.0645751953125,1895.4371337890625,0.0,3580.697509765625,0.9210772514343262,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892675399780273,0.4769013524055481,0.4358592331409454,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.8966439962387085,0.7092845439910889,0.6765090227127075,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760989904403687,0.6627805233001709,0.4669073820114136,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826504707336426,0.4652837812900543,0.4478335082530975,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354846358299255,0.2441051453351974,1.1381993293762207,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3462829589844,297.21453857421875,284.949951171875,1.0,0.7606385350227356,0.3607365489006042,0.3607365489006042,1.0,1.0,-3.801893472671509,1.034829020500183,2.7670645713806152,0.1734493970870971,0.9164774417877196,0.9164774417877196,0.0,327.92755126953125,334.0,70898.359375,0.0,5266.3759765625,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,35995.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190834760665894,1.0,0.0,0.0,3.72056245803833,3.7205872535705566,9.236565006176534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3134765625,0.0,1613.0645751953125,1895.4371337890625,0.0,3580.697509765625,0.9210772514343262,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874255180358887,0.4761855602264404,0.4353200197219848,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498291015625,0.8945420980453491,0.7082609534263611,0.6756609082221985,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755230903625488,0.665128231048584,0.4686073958873749,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813268899917603,0.4654670655727386,0.4481112062931061,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343796253204346,0.2440087646245956,1.1382620334625244,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3387756347656,297.2137451171875,284.9498291015625,1.0,0.76194167137146,0.359963595867157,0.359963595867157,1.0,1.0,-3.802679538726807,1.032519817352295,2.770159721374512,0.1709327697753906,0.9162869453430176,0.9162869453430176,0.0,330.5877380371094,334.0,70900.8203125,0.0,5286.08203125,1.0,278.1499938964844,282.7049255371094,297.6894836425781,302.2587890625,293.1499938964844,293.1499938964844,278.1499938964844,36003.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187610745429992,1.0,0.0,0.0,3.7202579975128174,3.720282793045044,9.235054108103212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.4560546875,0.0,1612.777099609375,1895.4371337890625,0.0,3577.72021484375,0.921014666557312,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871759533882141,0.4760879278182983,0.435246467590332,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497985839844,0.894256591796875,0.708119809627533,0.6755437254905701,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.875444769859314,0.6654463410377502,0.4688378572463989,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811473608016968,0.4654910862445831,0.4481481611728668,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342300176620483,0.2439953833818435,1.138269543647766,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.33770751953125,297.213623046875,284.9497985839844,1.0,0.7621185183525085,0.3598581850528717,0.3598581850528717,1.0,1.0,-3.802781105041504,1.032203197479248,2.770577907562256,0.1705893725156784,0.9162557721138,0.9162557721138,0.0,330.95037841796875,337.0,70900.7734375,0.0,5288.75146484375,1.0,278.1499938964844,282.7050170898437,297.6908569335937,302.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,36004.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918717324733734,1.0,0.0,0.0,3.720190763473511,3.720215320587158,9.234718731931936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.8076171875,0.0,1612.7073974609375,1895.4371337890625,0.0,3577.316162109375,0.9210002422332764,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785110354423523,0.4752732813358307,0.4346328675746918,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.891892671585083,0.7069414854049683,0.6745659112930298,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748013377189636,0.668097198009491,0.4707579910755157,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796638607978821,0.4656903743743896,0.4484555125236511,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329942345619202,0.2438837885856628,1.1383320093154907,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3287353515625,297.21270751953125,284.9496765136719,1.0,0.7635902762413025,0.3589798510074615,0.3589798510074615,1.0,1.0,-3.803621292114258,1.0295605659484863,2.7740607261657715,0.1677262485027313,0.915977954864502,0.915977954864502,0.0,333.9745178222656,340.0,70899.53125,0.0,5311.00244140625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36014.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918411135673523,1.0,0.0,0.0,3.7195847034454346,3.719609260559082,9.23171057820582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.568359375,0.0,1612.0789794921875,1895.4371337890625,0.0,3574.48828125,0.9208705425262452,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785110354423523,0.4752732813358307,0.4346328675746918,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.891892671585083,0.7069414854049683,0.6745659112930298,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748013377189636,0.668097198009491,0.4707579910755157,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796638607978821,0.4656903743743896,0.4484555125236511,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329942345619202,0.2438837885856628,1.1383320093154907,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3287353515625,297.21270751953125,284.9496765136719,1.0,0.7635902762413025,0.3589798510074615,0.3589798510074615,1.0,1.0,-3.803621292114258,1.0295605659484863,2.7740607261657715,0.1677262485027313,0.915977954864502,0.915977954864502,0.0,333.9745178222656,340.0,70899.53125,0.0,5311.00244140625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36014.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918411135673523,1.0,0.0,0.0,3.7195847034454346,3.719609260559082,9.23171057820582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.568359375,0.0,1612.0789794921875,1895.4371337890625,0.0,3574.48828125,0.9208705425262452,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840874195098877,0.4748650193214416,0.4343253076076507,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.8907183408737183,0.7063433527946472,0.6740686297416687,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744818568229675,0.6694119572639465,0.4717107117176056,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789283394813538,0.4657843708992004,0.448604017496109,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.632382869720459,0.2438267171382904,1.1383577585220337,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3239440917969,297.2122802734375,284.9496154785156,1.0,0.7643211483955383,0.3585406541824341,0.3585406541824341,1.0,1.0,-3.804008960723877,1.0282278060913086,2.7757811546325684,0.1662934273481369,0.9157851338386536,0.9157851338386536,0.0,335.4857482910156,340.0,70895.8828125,0.0,5322.02587890625,1.0,278.1499938964844,282.7060241699219,297.7067565917969,302.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,36019.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182562828063964,1.0,0.0,0.0,3.71909761428833,3.7191221714019775,9.229292459167482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.333984375,0.0,1611.5567626953125,1895.4371337890625,0.0,3573.0576171875,0.920764684677124,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830712199211121,0.4744570255279541,0.4340178370475769,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.8895500898361206,0.7057424187660217,0.6735684871673584,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741648197174072,0.670722484588623,0.4726605415344238,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781976461410522,0.4658764600753784,0.4487506151199341,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.631775975227356,0.2437693923711776,1.138382077217102,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.31964111328125,297.2118225097656,284.9496459960937,1.0,0.7650498747825623,0.3581998646259308,0.3581998646259308,1.0,1.0,-3.804385900497437,1.0271971225738523,2.777188539505005,0.1651660501956939,0.9156797528266908,0.9156797528266908,0.0,336.9972229003906,343.0,70894.7734375,0.0,5333.01806640625,1.0,278.1499938964844,282.7064514160156,297.7113647460937,302.28143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36020.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181204438209534,1.0,0.0,0.0,3.71868634223938,3.7187111377716064,9.227252348864569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.384765625,0.0,1611.0936279296875,1895.4371337890625,0.0,3571.802734375,0.9206743240356444,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810582518577576,0.4736388921737671,0.433401346206665,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.8872280716896057,0.7045210599899292,0.6725502014160156,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735324740409851,0.6733171939849854,0.4745422005653381,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.776746928691864,0.466047078371048,0.4490314424037933,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305739879608154,0.2436522096395492,1.1384199857711792,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3105773925781,297.2109375,284.9496154785156,1.0,0.7664961218833923,0.3575182855129242,0.3575182855129242,1.0,1.0,-3.805066823959351,1.0251494646072388,2.7799172401428223,0.1629474908113479,0.9153966903686525,0.9153966903686525,0.0,340.0185241699219,346.0,70888.984375,0.0,5354.7724609375,1.0,278.1499938964844,282.707275390625,297.71923828125,302.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36023.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178597331047058,1.0,0.0,0.0,3.717714071273804,3.7177388668060303,9.222428047905852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6611328125,0.0,1609.9984130859375,1895.4371337890625,0.0,3569.39404296875,0.920458734035492,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810582518577576,0.4736388921737671,0.433401346206665,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.8872280716896057,0.7045210599899292,0.6725502014160156,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735324740409851,0.6733171939849854,0.4745422005653381,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.776746928691864,0.466047078371048,0.4490314424037933,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305739879608154,0.2436522096395492,1.1384199857711792,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3105773925781,297.2109375,284.9496154785156,1.0,0.7664961218833923,0.3575182855129242,0.3575182855129242,1.0,1.0,-3.805066823959351,1.0251494646072388,2.7799172401428223,0.1629474908113479,0.9153966903686525,0.9153966903686525,0.0,340.0185241699219,346.0,70888.984375,0.0,5354.7724609375,1.0,278.1499938964844,282.707275390625,297.71923828125,302.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36023.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178597331047058,1.0,0.0,0.0,3.717714071273804,3.7177388668060303,9.222428047905852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6611328125,0.0,1609.9984130859375,1895.4371337890625,0.0,3569.39404296875,0.920458734035492,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790701985359192,0.4728183448314667,0.4327830970287323,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.8849295973777771,0.7032867670059204,0.6715201735496521,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729090690612793,0.6758952140808105,0.4764123857021332,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753140926361084,0.4662084877490997,0.449303925037384,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.629387378692627,0.2435332685708999,1.1384509801864624,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3010559082031,297.2100830078125,284.94952392578125,1.0,0.7679343819618225,0.3568367063999176,0.3568367063999176,1.0,1.0,-3.8056986331939697,1.023085355758667,2.7826132774353027,0.1607291400432586,0.9150208830833436,0.9150208830833436,0.0,343.0414428710937,349.0,70879.234375,0.0,5376.39501953125,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.2961730957031,293.1499938964844,293.1499938964844,278.1499938964844,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176769852638244,1.0,0.0,0.0,3.716544628143311,3.716569423675537,9.216627177011104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0947265625,0.0,1608.6956787109375,1895.4371337890625,0.0,3567.704833984375,0.9201998114585876,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790701985359192,0.4728183448314667,0.4327830970287323,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.8849295973777771,0.7032867670059204,0.6715201735496521,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729090690612793,0.6758952140808105,0.4764123857021332,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753140926361084,0.4662084877490997,0.449303925037384,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.629387378692627,0.2435332685708999,1.1384509801864624,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3010559082031,297.2100830078125,284.94952392578125,1.0,0.7679343819618225,0.3568367063999176,0.3568367063999176,1.0,1.0,-3.8056986331939697,1.023085355758667,2.7826132774353027,0.1607291400432586,0.9150208830833436,0.9150208830833436,0.0,343.0414428710937,349.0,70879.234375,0.0,5376.39501953125,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.2961730957031,293.1499938964844,293.1499938964844,278.1499938964844,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176769852638244,1.0,0.0,0.0,3.716544628143311,3.716569423675537,9.216627177011104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0947265625,0.0,1608.6956787109375,1895.4371337890625,0.0,3567.704833984375,0.9201998114585876,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771064043045044,0.4719935953617096,0.4321614801883697,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.8826523423194885,0.702033281326294,0.6704723238945007,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722904920578003,0.6784469485282898,0.478264719247818,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738962173461914,0.4663554728031158,0.4495632946491241,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282142400741577,0.2434114217758178,1.138469934463501,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2904357910156,297.2091979980469,284.9493103027344,1.0,0.769361138343811,0.3561008274555206,0.3561008274555206,1.0,1.0,-3.806253671646118,1.0208206176757812,2.785433053970337,0.158336654305458,0.9144318103790284,0.9144318103790284,0.0,346.0643920898437,352.0,70859.9609375,0.0,5397.78955078125,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36041.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917523980140686,1.0,0.0,0.0,3.714854240417481,3.714879035949707,9.20824504646589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.6767578125,0.0,1606.8409423828125,1895.4371337890625,0.0,3566.290771484375,0.9198279976844788,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771064043045044,0.4719935953617096,0.4321614801883697,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.8826523423194885,0.702033281326294,0.6704723238945007,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722904920578003,0.6784469485282898,0.478264719247818,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738962173461914,0.4663554728031158,0.4495632946491241,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282142400741577,0.2434114217758178,1.138469934463501,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2904357910156,297.2091979980469,284.9493103027344,1.0,0.769361138343811,0.3561008274555206,0.3561008274555206,1.0,1.0,-3.806253671646118,1.0208206176757812,2.785433053970337,0.158336654305458,0.9144318103790284,0.9144318103790284,0.0,346.0643920898437,352.0,70859.9609375,0.0,5397.78955078125,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36041.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917523980140686,1.0,0.0,0.0,3.714854240417481,3.714879035949707,9.20824504646589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.6767578125,0.0,1606.8409423828125,1895.4371337890625,0.0,3566.290771484375,0.9198279976844788,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751664519309998,0.4711645841598511,0.4315361976623535,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8803960084915161,0.7007601261138916,0.6694060564041138,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716751337051392,0.6809694170951843,0.4800969660282135,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724920511245728,0.4664864540100097,0.4498078525066376,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270532608032227,0.2432866841554641,1.1384763717651367,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2790222167969,297.2082824707031,284.9491271972656,1.0,0.7707754969596863,0.3553649485111236,0.3553649485111236,1.0,1.0,-3.806725263595581,1.0185219049453735,2.788203477859497,0.1559391766786575,0.9137089252471924,0.9137089252471924,0.0,349.0870666503906,355.0,70832.2578125,0.0,5418.93017578125,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026428222656,293.1499938964844,293.1499938964844,278.1499938964844,36054.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173928499221802,1.0,0.0,0.0,3.7126193046569824,3.712644100189209,9.197168537866672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.5498046875,0.0,1604.3690185546875,1895.4371337890625,0.0,3565.07861328125,0.9193354249000548,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751664519309998,0.4711645841598511,0.4315361976623535,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8803960084915161,0.7007601261138916,0.6694060564041138,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716751337051392,0.6809694170951843,0.4800969660282135,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724920511245728,0.4664864540100097,0.4498078525066376,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270532608032227,0.2432866841554641,1.1384763717651367,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2790222167969,297.2082824707031,284.9491271972656,1.0,0.7707754969596863,0.3553649485111236,0.3553649485111236,1.0,1.0,-3.806725263595581,1.0185219049453735,2.788203477859497,0.1559391766786575,0.9137089252471924,0.9137089252471924,0.0,349.0870666503906,355.0,70832.2578125,0.0,5418.93017578125,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026428222656,293.1499938964844,293.1499938964844,278.1499938964844,36054.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173928499221802,1.0,0.0,0.0,3.7126193046569824,3.712644100189209,9.197168537866672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.5498046875,0.0,1604.3690185546875,1895.4371337890625,0.0,3565.07861328125,0.9193354249000548,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742054462432861,0.4707486629486084,0.4312224090099334,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94903564453125,0.8792764544487,0.700118362903595,0.6688680648803711,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713699579238892,0.6822231411933899,0.481007844209671,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717958688735962,0.4665476381778717,0.4499261677265167,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264772415161133,0.2432236075401306,1.1384766101837158,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27313232421875,297.2078552246094,284.94903564453125,1.0,0.7714791893959045,0.3549970090389251,0.3549970090389251,1.0,1.0,-3.806939125061035,1.0173648595809937,2.789574146270752,0.1547404378652572,0.9133149981498718,0.9133149981498718,0.0,350.59881591796875,355.0,70816.203125,0.0,5429.4375,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36060.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173527956008912,1.0,0.0,0.0,3.711358308792114,3.7113828659057617,9.19092201456806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.533203125,0.0,1602.969482421875,1895.4371337890625,0.0,3564.708740234375,0.919057071208954,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732504606246948,0.4703316688537597,0.430907666683197,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8781623840332031,0.6994718313217163,0.6683257222175598,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710654377937317,0.6834690570831299,0.4819134771823883,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.771103024482727,0.466604620218277,0.4500406086444855,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259039044380188,0.2431598156690597,1.1384738683700562,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.26690673828125,297.2073974609375,284.94891357421875,1.0,0.7721798419952393,0.3546123206615448,0.3546123206615448,1.0,1.0,-3.807132005691528,1.0161482095718384,2.7909836769104004,0.1534903645515442,0.9128665328025818,0.9128665328025818,0.0,352.1103820800781,358.0,70797.203125,0.0,5439.8798828125,1.0,278.1499938964844,282.7109069824219,297.73583984375,302.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36067.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173167943954468,1.0,0.0,0.0,3.70993447303772,3.709959030151367,9.183870588458376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.962890625,0.0,1601.389892578125,1895.4371337890625,0.0,3564.37548828125,0.918742537498474,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713578939437866,0.4694937765598297,0.4302748739719391,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.8759505748748779,0.6981659531593323,0.6672289371490479,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704591989517212,0.6859408020973206,0.4837109446525574,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697274088859558,0.4667070508003235,0.4502588808536529,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247646808624268,0.2430304884910583,1.1384607553482056,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2538757324219,297.2064819335937,284.9486999511719,1.0,0.7735725045204163,0.3538428843021393,0.3538428843021393,1.0,1.0,-3.807460784912109,1.013689041137695,2.793771505355835,0.1509852707386016,0.9118762612342834,0.9118762612342834,0.0,355.13348388671875,361.0,70752.84375,0.0,5460.59130859375,1.0,278.1499938964844,282.7120361328125,297.7354736328125,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36082.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91727215051651,1.0,0.0,0.0,3.70667028427124,3.706694841384888,9.1677173941207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.521484375,0.0,1597.7591552734375,1895.4371337890625,0.0,3563.962890625,0.918020725250244,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713578939437866,0.4694937765598297,0.4302748739719391,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.8759505748748779,0.6981659531593323,0.6672289371490479,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704591989517212,0.6859408020973206,0.4837109446525574,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697274088859558,0.4667070508003235,0.4502588808536529,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247646808624268,0.2430304884910583,1.1384607553482056,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2538757324219,297.2064819335937,284.9486999511719,1.0,0.7735725045204163,0.3538428843021393,0.3538428843021393,1.0,1.0,-3.807460784912109,1.013689041137695,2.793771505355835,0.1509852707386016,0.9118762612342834,0.9118762612342834,0.0,355.13348388671875,361.0,70752.84375,0.0,5460.59130859375,1.0,278.1499938964844,282.7120361328125,297.7354736328125,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36082.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91727215051651,1.0,0.0,0.0,3.70667028427124,3.706694841384888,9.1677173941207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.521484375,0.0,1597.7591552734375,1895.4371337890625,0.0,3563.962890625,0.918020725250244,1.0,0.0,3.0,1.0,0.0
17942340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.769488513469696,0.4686509072780609,0.4296378493309021,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.8737610578536987,0.6968438029289246,0.6661169528961182,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869856595993042,0.6883856058120728,0.4854898452758789,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683651447296143,0.4667941331863403,0.4504629373550415,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236345767974854,0.2428989708423614,1.13843834400177,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2401123046875,297.2055969238281,284.9485168457031,1.0,0.7749540209770203,0.3530734479427337,0.3530734479427337,1.0,1.0,-3.80771541595459,1.0112043619155884,2.796510934829712,0.1484835296869278,0.9107746481895448,0.9107746481895448,0.0,358.1565856933594,364.0,70700.390625,0.0,5481.07666015625,1.0,278.1499938964844,282.7132873535156,297.7331848144531,302.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36096.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172716736793518,1.0,0.0,0.0,3.702893018722534,3.7029175758361816,9.14904205728817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.42578125,0.0,1593.544189453125,1895.4371337890625,0.0,3563.958740234375,0.9171838760375975,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.769488513469696,0.4686509072780609,0.4296378493309021,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.8737610578536987,0.6968438029289246,0.6661169528961182,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869856595993042,0.6883856058120728,0.4854898452758789,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683651447296143,0.4667941331863403,0.4504629373550415,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236345767974854,0.2428989708423614,1.13843834400177,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2401123046875,297.2055969238281,284.9485168457031,1.0,0.7749540209770203,0.3530734479427337,0.3530734479427337,1.0,1.0,-3.80771541595459,1.0112043619155884,2.796510934829712,0.1484835296869278,0.9107746481895448,0.9107746481895448,0.0,358.1565856933594,364.0,70700.390625,0.0,5481.07666015625,1.0,278.1499938964844,282.7132873535156,297.7331848144531,302.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36096.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172716736793518,1.0,0.0,0.0,3.702893018722534,3.7029175758361816,9.14904205728817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.42578125,0.0,1593.544189453125,1895.4371337890625,0.0,3563.958740234375,0.9171838760375975,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767711877822876,0.4678363502025604,0.4290218651294708,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8716738820075989,0.6955527663230896,0.6650302410125732,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692529201507568,0.6906342506408691,0.4871393740177154,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670652866363525,0.466861218214035,0.45064377784729,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225538849830627,0.2427694797515869,1.1384049654006958,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2265014648437,297.2044372558594,284.9483947753906,1.0,0.776264488697052,0.3523663580417633,0.3523663580417633,1.0,1.0,-3.8078293800354,1.008878231048584,2.7989511489868164,0.1461903005838394,0.9096741676330566,0.9096741676330566,0.0,361.0635070800781,364.0,70644.9140625,0.0,5500.3681640625,1.0,278.1499938964844,282.71466064453125,297.7299194335937,302.2885131835937,293.1499938964844,293.1499938964844,278.1499938964844,36106.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172592163085938,1.0,0.0,0.0,3.698877334594727,3.698901891708374,9.129208820013446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.642578125,0.0,1589.0384521484375,1895.4371337890625,0.0,3563.843505859375,0.9162918329238892,1.0,0.0,3.0,1.0,0.0
