time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676382660865784,0.467802345752716,0.4289961457252502,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.871587336063385,0.6954987049102783,0.6649847626686096,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.869227409362793,0.6907263398170471,0.4872071743011474,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670113444328308,0.4668638110160827,0.4506511390209198,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225089430809021,0.2427640408277511,1.1384034156799316,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2259216308594,297.2043762207031,284.9483947753906,1.0,0.7763188481330872,0.3523368835449219,0.3523368835449219,1.0,1.0,-3.8078322410583496,1.008780837059021,2.799051523208618,0.1460949480533599,0.9096276164054872,0.9096276164054872,0.0,361.1847534179688,367.0,70642.5390625,0.0,5501.1669921875,1.0,278.1499938964844,282.7147216796875,297.7297668457031,302.2882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36107.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172576069831848,1.0,0.0,0.0,3.6987054347991934,3.698729991912842,9.128360147769854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.2646484375,0.0,1588.845458984375,1895.4371337890625,0.0,3563.82861328125,0.916253626346588,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658066153526306,0.4669485092163086,0.4283504784107208,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.8694298267364502,0.6941340565681458,0.6638354659080505,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685670495033264,0.6929582953453064,0.4888563156127929,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.765667200088501,0.4669200181961059,0.4508273601531982,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213860511779785,0.2426257133483886,1.1383568048477173,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2113647460937,297.2028503417969,284.94830322265625,1.0,0.7776679396629333,0.3516003489494324,0.3516003489494324,1.0,1.0,-3.8078129291534415,1.0063164234161377,2.8014965057373047,0.1437155753374099,0.9084362387657166,0.9084362387657166,0.0,364.2198181152344,370.0,70580.9140625,0.0,5520.87939453125,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36116.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171925783157348,1.0,0.0,0.0,3.694242477416992,3.69426703453064,9.106344691645064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.5048828125,0.0,1583.8336181640625,1895.4371337890625,0.0,3563.227294921875,0.91526061296463,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658066153526306,0.4669485092163086,0.4283504784107208,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.8694298267364502,0.6941340565681458,0.6638354659080505,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685670495033264,0.6929582953453064,0.4888563156127929,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.765667200088501,0.4669200181961059,0.4508273601531982,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213860511779785,0.2426257133483886,1.1383568048477173,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2113647460937,297.2028503417969,284.94830322265625,1.0,0.7776679396629333,0.3516003489494324,0.3516003489494324,1.0,1.0,-3.8078129291534415,1.0063164234161377,2.8014965057373047,0.1437155753374099,0.9084362387657166,0.9084362387657166,0.0,364.2198181152344,370.0,70580.9140625,0.0,5520.87939453125,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36116.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171925783157348,1.0,0.0,0.0,3.694242477416992,3.69426703453064,9.106344691645064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.5048828125,0.0,1583.8336181640625,1895.4371337890625,0.0,3563.227294921875,0.91526061296463,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648977637290955,0.4665181040763855,0.4280246794223785,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.8683567047119141,0.6934415698051453,0.6632510423660278,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682231903076172,0.6940346956253052,0.4896499812602997,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649974226951599,0.4669389426708221,0.4509070813655853,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208251714706421,0.2425545901060104,1.1383252143859863,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2039794921875,297.2020263671875,284.9482727050781,1.0,0.7783331274986267,0.3512320518493652,0.3512320518493652,1.0,1.0,-3.807730913162232,1.0050610303878784,2.8026697635650635,0.14252969622612,0.907829225063324,0.907829225063324,0.0,365.7371826171875,370.0,70548.4296875,0.0,5530.50830078125,1.0,278.1499938964844,282.717041015625,297.7242126464844,302.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,36120.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171414375305176,1.0,0.0,0.0,3.691881656646729,3.691905975341797,9.094709412238444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.392578125,0.0,1581.1751708984375,1895.4371337890625,0.0,3562.7548828125,0.9147345423698424,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639951705932617,0.4660874307155609,0.4276985824108124,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.8672903180122375,0.692747950553894,0.6626653671264648,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678812980651855,0.6951072812080383,0.4904405772686004,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643319964408875,0.4669563472270965,0.450985312461853,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.620265781879425,0.2424833178520202,1.1382927894592283,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19696044921875,297.2012023925781,284.94830322265625,1.0,0.7789966464042664,0.3509268462657928,0.3509268462657928,1.0,1.0,-3.807640314102173,1.0040004253387451,2.803639888763428,0.1415418088436126,0.9072872400283812,0.9072872400283812,0.0,367.2549133300781,373.0,70518.140625,0.0,5540.1103515625,1.0,278.1499938964844,282.7178955078125,297.7223815917969,302.27301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36121.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170918464660645,1.0,0.0,0.0,3.6896040439605713,3.68962836265564,9.083490795092076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.58984375,0.0,1578.595458984375,1895.4371337890625,0.0,3562.296142578125,0.9142258167266846,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622065544128418,0.4652200937271118,0.4270412027835846,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.8651743531227112,0.6913468837738037,0.661480724811554,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671920299530029,0.6972158551216125,0.4919919669628143,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630093097686768,0.4669755399227142,0.4511273205280304,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.619149923324585,0.242338478565216,1.1382170915603638,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18292236328125,297.1995849609375,284.9483337402344,1.0,0.7803105711936951,0.3503163754940033,0.3503163754940033,1.0,1.0,-3.807370662689209,1.001875400543213,2.805495500564575,0.1395991295576095,0.9062125086784364,0.9062125086784364,0.0,370.28717041015625,376.0,70457.40625,0.0,5559.0166015625,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.26544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36121.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169836640357972,1.0,0.0,0.0,3.685061454772949,3.6850857734680176,9.06113825749344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.01953125,0.0,1573.4462890625,1895.4371337890625,0.0,3561.296142578125,0.9132093191146852,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622065544128418,0.4652200937271118,0.4270412027835846,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.8651743531227112,0.6913468837738037,0.661480724811554,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671920299530029,0.6972158551216125,0.4919919669628143,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630093097686768,0.4669755399227142,0.4511273205280304,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.619149923324585,0.242338478565216,1.1382170915603638,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18292236328125,297.1995849609375,284.9483337402344,1.0,0.7803105711936951,0.3503163754940033,0.3503163754940033,1.0,1.0,-3.807370662689209,1.001875400543213,2.805495500564575,0.1395991295576095,0.9062125086784364,0.9062125086784364,0.0,370.28717041015625,376.0,70457.40625,0.0,5559.0166015625,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.26544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36121.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169836640357972,1.0,0.0,0.0,3.685061454772949,3.6850857734680176,9.06113825749344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.01953125,0.0,1573.4462890625,1895.4371337890625,0.0,3561.296142578125,0.9132093191146852,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608857750892639,0.4645684957504272,0.4265469908714294,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.8636102676391602,0.6902930736541748,0.6605889201164246,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666799664497375,0.6987742781639099,0.4931377470493316,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620307803153992,0.4669811427593231,0.4512253105640411,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183188557624817,0.2422291189432144,1.1381551027297974,284.9483642578125,284.95001220703125,304.6948547363281,294.7166442871094,299.1723937988281,297.1983947753906,284.9483642578125,1.0,0.7812846899032593,0.3498604595661163,0.3498604595661163,1.0,1.0,-3.8071253299713135,1.000274419784546,2.806850910186768,0.1381541937589645,0.9053993225097656,0.9053993225097656,0.0,372.5506896972656,376.0,70411.578125,0.0,5572.98876953125,1.0,278.1499938964844,282.7208557128906,297.7160949707031,302.2597961425781,293.1499938964844,293.1499938964844,278.1499938964844,36122.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168983101844788,1.0,0.0,0.0,3.681650161743164,3.681674480438232,9.0443694489295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.818359375,0.0,1569.5899658203125,1895.4371337890625,0.0,3560.50732421875,0.9124458432197572,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604402303695679,0.4643450975418091,0.4263771176338196,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.8630818128585815,0.6899302005767822,0.6602811813354492,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8665029406547546,0.6992884874343872,0.4935162961483001,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616980671882629,0.4669753015041351,0.4512512683868408,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.618037223815918,0.2421911358833313,1.138129949569702,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1688232421875,297.197998046875,284.9483642578125,1.0,0.7816098928451538,0.3497059047222137,0.3497059047222137,1.0,1.0,-3.807007312774658,0.9997209310531616,2.807286500930786,0.137666642665863,0.9051160216331482,0.9051160216331482,0.0,373.31591796875,379.0,70395.59375,0.0,5577.60205078125,1.0,278.1499938964844,282.7212829589844,297.7152099609375,302.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36122.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168675541877748,1.0,0.0,0.0,3.680464744567871,3.68048906326294,9.0385464091014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.3193359375,0.0,1568.25244140625,1895.4371337890625,0.0,3560.22265625,0.9121807813644408,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586954236030579,0.463462620973587,0.4257064759731293,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.8610126972198486,0.6884995698928833,0.6590684056282043,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658161759376526,0.7013300657272339,0.4950183928012848,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603978514671326,0.4669564962387085,0.4513579308986664,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616926372051239,0.2420418113470077,1.1380336284637451,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548156738281,297.1965026855469,284.9483642578125,1.0,0.7828964591026306,0.3491190373897552,0.3491190373897552,1.0,1.0,-3.8065614700317374,0.997616410255432,2.8089449405670166,0.1358171552419662,0.9040277004241944,0.9040277004241944,0.0,376.3424072265625,382.0,70333.7578125,0.0,5595.91064453125,1.0,278.1499938964844,282.7229919433594,297.71173095703125,302.2503662109375,293.1499938964844,293.1499938964844,278.1499938964844,36123.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167462587356568,1.0,0.0,0.0,3.6758508682250977,3.675875186920166,9.015899422593066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.6357421875,0.0,1563.0487060546875,1895.4371337890625,0.0,3559.101318359375,0.911148488521576,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586954236030579,0.463462620973587,0.4257064759731293,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.8610126972198486,0.6884995698928833,0.6590684056282043,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658161759376526,0.7013300657272339,0.4950183928012848,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603978514671326,0.4669564962387085,0.4513579308986664,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616926372051239,0.2420418113470077,1.1380336284637451,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548156738281,297.1965026855469,284.9483642578125,1.0,0.7828964591026306,0.3491190373897552,0.3491190373897552,1.0,1.0,-3.8065614700317374,0.997616410255432,2.8089449405670166,0.1358171552419662,0.9040277004241944,0.9040277004241944,0.0,376.3424072265625,382.0,70333.7578125,0.0,5595.91064453125,1.0,278.1499938964844,282.7229919433594,297.71173095703125,302.2503662109375,293.1499938964844,293.1499938964844,278.1499938964844,36123.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167462587356568,1.0,0.0,0.0,3.6758508682250977,3.675875186920166,9.015899422593066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.6357421875,0.0,1563.0487060546875,1895.4371337890625,0.0,3559.101318359375,0.911148488521576,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.756971538066864,0.4625729620456695,0.4250295460224151,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.8589668869972229,0.6870564222335815,0.657843828201294,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651328086853027,0.7033436298370361,0.4965009689331054,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591089606285095,0.4669205248355865,0.4514485895633697,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158159971237183,0.2418907880783081,1.137929916381836,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1407775878906,297.1950378417969,284.9483642578125,1.0,0.7841717600822449,0.3485321402549743,0.3485321402549743,1.0,1.0,-3.806042194366455,0.9954909086227416,2.810551166534424,0.1339764893054962,0.9029266834259032,0.9029266834259032,0.0,379.3677062988281,385.0,70271.1640625,0.0,5613.97607421875,1.0,278.1499938964844,282.7247314453125,297.70831298828125,302.24285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36124.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166191220283508,1.0,0.0,0.0,3.6711909770965576,3.671215057373047,8.993054620987095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.8701171875,0.0,1557.80859375,1895.4371337890625,0.0,3557.92529296875,0.910106122493744,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.756971538066864,0.4625729620456695,0.4250295460224151,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.8589668869972229,0.6870564222335815,0.657843828201294,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651328086853027,0.7033436298370361,0.4965009689331054,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591089606285095,0.4669205248355865,0.4514485895633697,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158159971237183,0.2418907880783081,1.137929916381836,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1407775878906,297.1950378417969,284.9483642578125,1.0,0.7841717600822449,0.3485321402549743,0.3485321402549743,1.0,1.0,-3.806042194366455,0.9954909086227416,2.810551166534424,0.1339764893054962,0.9029266834259032,0.9029266834259032,0.0,379.3677062988281,385.0,70271.1640625,0.0,5613.97607421875,1.0,278.1499938964844,282.7247314453125,297.70831298828125,302.24285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36124.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166191220283508,1.0,0.0,0.0,3.6711909770965576,3.671215057373047,8.993054620987095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.8701171875,0.0,1557.80859375,1895.4371337890625,0.0,3557.92529296875,0.910106122493744,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7561177015304565,0.4621261358261108,0.4246894419193268,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.8579531311988831,0.6863318681716919,0.6572288870811462,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8647940158843994,0.7043447494506836,0.4972382187843323,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584697604179382,0.4668986201286316,0.4514902830123901,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6152607202529907,0.2418149411678314,1.1378766298294067,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1337585449219,297.1943359375,284.9483337402344,1.0,0.7848067879676819,0.3482387065887451,0.3482387065887451,1.0,1.0,-3.805766105651856,0.9944229125976562,2.811343193054199,0.1330580413341522,0.902373194694519,0.902373194694519,0.0,380.8806762695313,385.0,70239.6875,0.0,5622.9580078125,1.0,278.1499938964844,282.7256164550781,297.70660400390625,302.2391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36125.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91655296087265,1.0,0.0,0.0,3.668848991394043,3.6688733100891113,8.981584755929362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.966796875,0.0,1555.1810302734375,1895.4371337890625,0.0,3557.313720703125,0.9095823168754578,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552688717842102,0.461677223443985,0.424347460269928,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.8569450378417969,0.6856037378311157,0.6566104888916016,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.86445552110672,0.70533686876297,0.4979695081710815,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.757832944393158,0.4668715596199035,0.4515272378921509,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147050261497498,0.2417385578155517,1.137821078300476,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1264953613281,297.1936340332031,284.94830322265625,1.0,0.7854386568069458,0.3479112684726715,0.3479112684726715,1.0,1.0,-3.8054683208465576,0.9932413697242736,2.8122270107269287,0.132035881280899,0.901781976222992,0.901781976222992,0.0,382.39300537109375,388.0,70206.71875,0.0,5631.8662109375,1.0,278.1499938964844,282.7264709472656,297.7049255371094,302.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,36127.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164836406707764,1.0,0.0,0.0,3.666438817977905,3.6664631366729736,8.969788041213178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.8642578125,0.0,1552.4903564453125,1895.4371337890625,0.0,3556.672607421875,0.9090439677238464,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535852789878845,0.4607725739479065,0.4236574470996856,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.8549448251724243,0.6841365694999695,0.6553636193275452,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637788891792297,0.7072962522506714,0.4994148910045624,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565658092498779,0.466802179813385,0.4515868723392486,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6135913133621216,0.2415843904018402,1.1377040147781372,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1119079589844,297.1922607421875,284.9482421875,1.0,0.7866931557655334,0.3472564220428467,0.3472564220428467,1.0,1.0,-3.8048081398010254,0.9908444881439208,2.8139636516571045,0.1299815028905868,0.9005830883979797,0.9005830883979797,0.0,385.4168395996094,391.0,70139.1484375,0.0,5649.470703125,1.0,278.1499938964844,282.7282409667969,297.7015991210937,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36131.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916334629058838,1.0,0.0,0.0,3.661480903625488,3.6615052223205566,8.945546028371609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.4345703125,0.0,1546.9656982421875,1895.4371337890625,0.0,3555.294677734375,0.9079375267028807,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535852789878845,0.4607725739479065,0.4236574470996856,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.8549448251724243,0.6841365694999695,0.6553636193275452,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637788891792297,0.7072962522506714,0.4994148910045624,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565658092498779,0.466802179813385,0.4515868723392486,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6135913133621216,0.2415843904018402,1.1377040147781372,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1119079589844,297.1922607421875,284.9482421875,1.0,0.7866931557655334,0.3472564220428467,0.3472564220428467,1.0,1.0,-3.8048081398010254,0.9908444881439208,2.8139636516571045,0.1299815028905868,0.9005830883979797,0.9005830883979797,0.0,385.4168395996094,391.0,70139.1484375,0.0,5649.470703125,1.0,278.1499938964844,282.7282409667969,297.7015991210937,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36131.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916334629058838,1.0,0.0,0.0,3.661480903625488,3.6615052223205566,8.945546028371609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.4345703125,0.0,1546.9656982421875,1895.4371337890625,0.0,3555.294677734375,0.9079375267028807,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519204020500183,0.459859699010849,0.4229602217674255,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.8529658913612366,0.6826562881469727,0.654104471206665,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8631027340888977,0.7092228531837463,0.5008379220962524,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7553075551986694,0.4667136669158935,0.4516286551952362,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124734282493591,0.2414286583662033,1.137580156326294,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.0972900390625,297.19091796875,284.9482116699219,1.0,0.7879360914230347,0.3466015756130218,0.3466015756130218,1.0,1.0,-3.804068326950073,0.9884222149848938,2.815645933151245,0.1279300153255462,0.8993834257125854,0.8993834257125854,0.0,388.440185546875,394.0,70070.390625,0.0,5666.81298828125,1.0,278.1499938964844,282.7300720214844,297.6983947753906,302.22003173828125,293.1499938964844,293.1499938964844,278.45001220703125,36134.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161736965179444,1.0,0.0,0.0,3.65641975402832,3.6564438343048096,8.920832215153496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5810546875,0.0,1541.3310546875,1895.4371337890625,0.0,3553.8056640625,0.906807541847229,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519204020500183,0.459859699010849,0.4229602217674255,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.8529658913612366,0.6826562881469727,0.654104471206665,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8631027340888977,0.7092228531837463,0.5008379220962524,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7553075551986694,0.4667136669158935,0.4516286551952362,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124734282493591,0.2414286583662033,1.137580156326294,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.0972900390625,297.19091796875,284.9482116699219,1.0,0.7879360914230347,0.3466015756130218,0.3466015756130218,1.0,1.0,-3.804068326950073,0.9884222149848938,2.815645933151245,0.1279300153255462,0.8993834257125854,0.8993834257125854,0.0,388.440185546875,394.0,70070.390625,0.0,5666.81298828125,1.0,278.1499938964844,282.7300720214844,297.6983947753906,302.22003173828125,293.1499938964844,293.1499938964844,278.45001220703125,36134.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161736965179444,1.0,0.0,0.0,3.65641975402832,3.6564438343048096,8.920832215153496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5810546875,0.0,1541.3310546875,1895.4371337890625,0.0,3553.8056640625,0.906807541847229,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.750755786895752,0.4596066772937774,0.4226889312267303,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230407714844,0.8514733910560608,0.6818627715110779,0.6533011794090271,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629306554794312,0.7118894457817078,0.5026334524154663,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544796466827393,0.4671242535114288,0.4519909620285034,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117264628410339,0.2415834218263626,1.1383395195007324,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.0878295898437,297.195068359375,285.0212707519531,1.0,0.7893537282943726,0.3460924029350281,0.3460924029350281,1.0,1.0,-3.8062798976898193,0.9873684048652648,2.818911552429199,0.12652388215065,0.9945334196090698,0.9945334196090698,0.0,391.02978515625,397.0,69547.4609375,0.0,5690.66357421875,1.0,278.4432678222656,282.8296203613281,297.681884765625,302.12353515625,293.1499938964844,293.1499938964844,278.1499938964844,32709.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106703996658324,1.0,0.0,0.0,3.79229736328125,3.792322158813477,9.596171821613098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.888671875,0.0,1671.7396240234375,1895.4371337890625,0.0,3502.82421875,0.9348056316375732,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.750755786895752,0.4596066772937774,0.4226889312267303,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230407714844,0.8514733910560608,0.6818627715110779,0.6533011794090271,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629306554794312,0.7118894457817078,0.5026334524154663,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544796466827393,0.4671242535114288,0.4519909620285034,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117264628410339,0.2415834218263626,1.1383395195007324,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.0878295898437,297.195068359375,285.0212707519531,1.0,0.7893537282943726,0.3460924029350281,0.3460924029350281,1.0,1.0,-3.8062798976898193,0.9873684048652648,2.818911552429199,0.12652388215065,0.9945334196090698,0.9945334196090698,0.0,391.02978515625,397.0,69547.4609375,0.0,5690.66357421875,1.0,278.4432678222656,282.8296203613281,297.681884765625,302.12353515625,293.1499938964844,293.1499938964844,278.1499938964844,32709.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106703996658324,1.0,0.0,0.0,3.79229736328125,3.792322158813477,9.596171821613098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.888671875,0.0,1671.7396240234375,1895.4371337890625,0.0,3502.82421875,0.9348056316375732,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.748691201210022,0.4579136371612549,0.421647310256958,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.8491309285163879,0.6796311140060425,0.6517290472984314,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617920875549316,0.7128856778144836,0.5037147402763367,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528967261314392,0.4665036797523498,0.451831191778183,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103401184082031,0.2411681413650512,1.137988567352295,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.069091796875,297.187255859375,284.8970947265625,1.0,0.7905938029289246,0.3455832302570343,0.3455832302570343,1.0,1.0,-3.803835153579712,0.9849086999893188,2.8189265727996826,0.1249943673610687,0.8892968893051147,0.8892968893051147,0.0,394.5963745117188,385.0,70380.28125,0.0,5706.11572265625,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.29296875,293.1499938964844,293.1499938964844,278.45001220703125,38054.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918672502040863,1.0,0.0,0.0,3.713679313659668,3.7137043476104736,9.2024214382036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.689453125,0.0,1620.814208984375,1895.4371337890625,0.0,3576.902587890625,0.920975387096405,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.748691201210022,0.4579136371612549,0.421647310256958,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.8491309285163879,0.6796311140060425,0.6517290472984314,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617920875549316,0.7128856778144836,0.5037147402763367,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528967261314392,0.4665036797523498,0.451831191778183,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103401184082031,0.2411681413650512,1.137988567352295,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.069091796875,297.187255859375,284.8970947265625,1.0,0.7905938029289246,0.3455832302570343,0.3455832302570343,1.0,1.0,-3.803835153579712,0.9849086999893188,2.8189265727996826,0.1249943673610687,0.8892968893051147,0.8892968893051147,0.0,394.5963745117188,385.0,70380.28125,0.0,5706.11572265625,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.29296875,293.1499938964844,293.1499938964844,278.45001220703125,38054.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918672502040863,1.0,0.0,0.0,3.713679313659668,3.7137043476104736,9.2024214382036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.689453125,0.0,1620.814208984375,1895.4371337890625,0.0,3576.902587890625,0.920975387096405,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488178014755249,0.4575966000556946,0.4210164248943329,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.8492845892906189,0.6789872050285339,0.6507753133773804,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626351952552795,0.7140039801597595,0.5041821002960205,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.753247082233429,0.46649831533432,0.4515661001205444,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105709671974182,0.2410973906517028,1.136899471282959,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0627136230469,297.18756103515625,285.0106811523437,1.0,0.7894161939620972,0.3453286290168762,0.3453286290168762,1.0,1.0,-3.8008570671081534,0.9831529855728148,2.817704200744629,0.1239686608314514,0.9669957756996156,0.9669957756996156,0.0,393.2361450195313,385.0,69413.5234375,0.0,5687.87353515625,1.0,278.4035949707031,282.817626953125,297.6673278808594,302.0700988769531,293.1499938964844,293.1499938964844,278.45001220703125,34325.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136602282524108,1.0,0.0,0.0,3.753430843353272,3.753455400466919,9.400481530974504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.787109375,0.0,1638.4307861328125,1895.4371337890625,0.0,3530.540283203125,0.9287180304527284,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499752640724182,0.4574650228023529,0.4207555949687958,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.8505365252494812,0.6785527467727661,0.6502054333686829,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8646472692489624,0.7152989506721497,0.5049740672111511,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545720934867859,0.4666628837585449,0.4515562057495117,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116442680358887,0.2411568462848663,1.136378049850464,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.0575866699219,297.1897277832031,284.9953308105469,1.0,0.7878499627113342,0.3450300395488739,0.3450300395488739,1.0,1.0,-3.800168991088867,0.981952428817749,2.818216562271118,0.1230018734931945,0.9764964580535888,0.9764964580535888,0.0,389.9635620117188,373.0,69531.8359375,0.0,5664.4609375,1.0,278.4437255859375,282.8094482421875,297.674072265625,302.1237487792969,293.1499938964844,293.1499938964844,278.1499938964844,33811.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912233829498291,1.0,0.0,0.0,3.808049201965332,3.808074474334717,9.676057288743325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.619140625,0.0,1699.1304931640625,1895.4371337890625,0.0,3517.322998046875,0.9391371011734008,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523918747901917,0.4559844136238098,0.4194117188453674,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.8533446192741394,0.6764653325080872,0.6482424736022949,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689310550689697,0.7164448499679565,0.5057793259620667,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.757502555847168,0.4661315679550171,0.4509663879871368,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139909625053406,0.2408240437507629,1.134013533592224,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.03936767578125,297.1839904785156,284.89581298828125,1.0,0.783444881439209,0.3444328904151916,0.3444328904151916,1.0,1.0,-3.793615579605103,0.9779602289199828,2.815655469894409,0.1208442375063896,0.8790227770805359,0.8790227770805359,0.0,381.94427490234375,361.0,70083.6796875,0.0,5591.845703125,1.0,278.15643310546875,282.6894836425781,297.70379638671875,302.2640991210937,293.1499938964844,293.1499938964844,278.45001220703125,38834.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187707304954528,1.0,0.0,0.0,3.6934101581573486,3.6934351921081534,9.102242302105878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.3203125,0.0,1603.4658203125,1895.4371337890625,0.0,3577.809814453125,0.9171194434165956,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523918747901917,0.4559844136238098,0.4194117188453674,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.8533446192741394,0.6764653325080872,0.6482424736022949,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689310550689697,0.7164448499679565,0.5057793259620667,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.757502555847168,0.4661315679550171,0.4509663879871368,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139909625053406,0.2408240437507629,1.134013533592224,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.03936767578125,297.1839904785156,284.89581298828125,1.0,0.783444881439209,0.3444328904151916,0.3444328904151916,1.0,1.0,-3.793615579605103,0.9779602289199828,2.815655469894409,0.1208442375063896,0.8790227770805359,0.8790227770805359,0.0,381.94427490234375,361.0,70083.6796875,0.0,5591.845703125,1.0,278.15643310546875,282.6894836425781,297.70379638671875,302.2640991210937,293.1499938964844,293.1499938964844,278.45001220703125,38834.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187707304954528,1.0,0.0,0.0,3.6934101581573486,3.6934351921081534,9.102242302105878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.3203125,0.0,1603.4658203125,1895.4371337890625,0.0,3577.809814453125,0.9171194434165956,1.0,0.0,3.0,1.0,0.0
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563415169715881,0.455760657787323,0.4185236692428589,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.857772946357727,0.675581157207489,0.6466846466064453,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8750021457672119,0.7190214395523071,0.5069983601570129,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618706822395325,0.4664517641067505,0.450616180896759,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173820495605469,0.2409891337156295,1.132063865661621,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0290832519531,297.1885986328125,284.9947814941406,1.0,0.7782633900642395,0.343835711479187,0.343835711479187,1.0,1.0,-3.789360761642456,0.9746766686439514,2.8146841526031494,0.1186068803071975,0.9660549759864808,0.9660549759864808,0.0,371.3970642089844,349.0,69224.1875,0.0,5510.2783203125,1.0,278.4434509277344,282.8153991699219,297.6651916503906,302.09442138671875,293.1499938964844,293.1499938964844,278.1499938964844,33985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911471426486969,1.0,0.0,0.0,3.785499811172485,3.785524845123291,9.5618020168331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.3740234375,0.0,1673.573486328125,1895.4371337890625,0.0,3510.25439453125,0.934148609638214,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563415169715881,0.455760657787323,0.4185236692428589,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.857772946357727,0.675581157207489,0.6466846466064453,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8750021457672119,0.7190214395523071,0.5069983601570129,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618706822395325,0.4664517641067505,0.450616180896759,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173820495605469,0.2409891337156295,1.132063865661621,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0290832519531,297.1885986328125,284.9947814941406,1.0,0.7782633900642395,0.343835711479187,0.343835711479187,1.0,1.0,-3.789360761642456,0.9746766686439514,2.8146841526031494,0.1186068803071975,0.9660549759864808,0.9660549759864808,0.0,371.3970642089844,349.0,69224.1875,0.0,5510.2783203125,1.0,278.4434509277344,282.8153991699219,297.6651916503906,302.09442138671875,293.1499938964844,293.1499938964844,278.1499938964844,33985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911471426486969,1.0,0.0,0.0,3.785499811172485,3.785524845123291,9.5618020168331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.3740234375,0.0,1673.573486328125,1895.4371337890625,0.0,3510.25439453125,0.934148609638214,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.760358452796936,0.4544348120689392,0.4172132909297943,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.8623917698860168,0.6736375689506531,0.6447428464889526,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812182545661926,0.720255434513092,0.5077821016311646,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.766440212726593,0.4660423696041107,0.4500301480293274,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208553910255432,0.2408119440078735,1.1298785209655762,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0126342773437,297.184326171875,284.9002685546875,1.0,0.7726492881774902,0.3433578312397003,0.3433578312397003,1.0,1.0,-3.783066749572754,0.9711551666259766,2.8119115829467773,0.1168536841869354,0.8741410374641418,0.8741410374641418,0.0,360.5831604003906,337.0,69765.9453125,0.0,5420.84765625,1.0,278.15704345703125,282.7002258300781,297.69708251953125,302.2357177734375,293.1499938964844,293.1499938964844,278.45001220703125,38745.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176658987998962,1.0,0.0,0.0,3.6687378883361816,3.668762445449829,8.981040195976675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.0478515625,0.0,1574.7652587890625,1895.4371337890625,0.0,3567.602294921875,0.9116168022155762,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.760358452796936,0.4544348120689392,0.4172132909297943,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.8623917698860168,0.6736375689506531,0.6447428464889526,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812182545661926,0.720255434513092,0.5077821016311646,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.766440212726593,0.4660423696041107,0.4500301480293274,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208553910255432,0.2408119440078735,1.1298785209655762,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0126342773437,297.184326171875,284.9002685546875,1.0,0.7726492881774902,0.3433578312397003,0.3433578312397003,1.0,1.0,-3.783066749572754,0.9711551666259766,2.8119115829467773,0.1168536841869354,0.8741410374641418,0.8741410374641418,0.0,360.5831604003906,337.0,69765.9453125,0.0,5420.84765625,1.0,278.15704345703125,282.7002258300781,297.69708251953125,302.2357177734375,293.1499938964844,293.1499938964844,278.45001220703125,38745.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176658987998962,1.0,0.0,0.0,3.6687378883361816,3.668762445449829,8.981040195976675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.0478515625,0.0,1574.7652587890625,1895.4371337890625,0.0,3567.602294921875,0.9116168022155762,1.0,0.0,3.0,1.0,0.0
