time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655026316642761,0.4542730450630188,0.4163630902767181,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.8681625723838806,0.6728129386901855,0.643220841884613,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887115716934204,0.7228367328643799,0.5089907050132751,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.772035539150238,0.4664207398891449,0.4497063457965851,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249813437461853,0.2410842180252075,1.1282378435134888,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0034484863281,297.18951416015625,284.996826171875,1.0,0.7668778896331787,0.3428799510002136,0.3428799510002136,1.0,1.0,-3.779292583465576,0.9684191942214966,2.810873508453369,0.1150661781430244,0.9609300494194032,0.9609300494194032,0.0,348.6917419433594,325.0,68945.6484375,0.0,5332.47119140625,1.0,278.4424743652344,282.82330322265625,297.6611633300781,302.0714416503906,293.1499938964844,293.1499938964844,278.1499938964844,33945.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104125499725342,1.0,0.0,0.0,3.762345314025879,3.7623701095581055,9.445187743040152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.400390625,0.0,1645.9423828125,1895.4371337890625,0.0,3500.43212890625,0.929167628288269,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655026316642761,0.4542730450630188,0.4163630902767181,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.8681625723838806,0.6728129386901855,0.643220841884613,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887115716934204,0.7228367328643799,0.5089907050132751,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.772035539150238,0.4664207398891449,0.4497063457965851,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249813437461853,0.2410842180252075,1.1282378435134888,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0034484863281,297.18951416015625,284.996826171875,1.0,0.7668778896331787,0.3428799510002136,0.3428799510002136,1.0,1.0,-3.779292583465576,0.9684191942214966,2.810873508453369,0.1150661781430244,0.9609300494194032,0.9609300494194032,0.0,348.6917419433594,325.0,68945.6484375,0.0,5332.47119140625,1.0,278.4424743652344,282.82330322265625,297.6611633300781,302.0714416503906,293.1499938964844,293.1499938964844,278.1499938964844,33945.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104125499725342,1.0,0.0,0.0,3.762345314025879,3.7623701095581055,9.445187743040152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.400390625,0.0,1645.9423828125,1895.4371337890625,0.0,3500.43212890625,0.929167628288269,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.76817786693573,0.4536870121955871,0.4159094393253326,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739013671875,0.8711836338043213,0.6719323396682739,0.6424619555473328,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925678133964539,0.7235013246536255,0.509545087814331,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749693393707275,0.4662935435771942,0.4495657682418823,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271424293518066,0.2410799264907837,1.1276521682739258,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9958801269531,297.1881408691406,284.87310791015625,1.0,0.7640001177787781,0.3426409959793091,0.3426409959793091,1.0,1.0,-3.777634859085083,0.9671147465705872,2.8105201721191406,0.1143396645784378,0.8733493685722351,0.8733493685722351,0.0,342.7935791015625,325.0,69845.34375,0.0,5289.3349609375,1.0,278.1952514648437,282.6830139160156,297.7063293457031,302.2895202636719,293.1499938964844,293.1499938964844,278.1499938964844,37954.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155769348144532,1.0,0.0,0.0,3.723122358322144,3.723147392272949,9.249279173673132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.349609375,0.0,1630.96923828125,1895.4371337890625,0.0,3548.284912109375,0.9210209846496582,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704384922981262,0.4529933631420135,0.4150657653808594,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8738173246383667,0.6709102988243103,0.6412878632545471,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8960000872612,0.7240573763847351,0.5097430348396301,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7775522470474243,0.4660439193248749,0.4491253197193146,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290237903594971,0.2409835457801818,1.1262906789779663,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9873352050781,297.1855773925781,284.90313720703125,1.0,0.760951817035675,0.3424156010150909,0.3424156010150909,1.0,1.0,-3.773279190063477,0.9650430679321288,2.8082363605499268,0.1133875474333763,0.8710344433784485,0.8710344433784485,0.0,337.2561340332031,313.0,69487.703125,0.0,5240.400390625,1.0,278.1570739746094,282.7090148925781,297.69354248046875,302.21405029296875,293.1499938964844,293.1499938964844,278.45001220703125,38726.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166390299797058,1.0,0.0,0.0,3.64719295501709,3.647217512130737,8.875866797097842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.89453125,0.0,1550.4290771484375,1895.4371337890625,0.0,3558.109619140625,0.9069032073020936,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764887809753418,0.4528440237045288,0.4142224192619324,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.8806028962135315,0.6700929403305054,0.6397687792778015,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045247435569764,0.7266064286231995,0.5109232664108276,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840659022331238,0.4664282500743866,0.4488017857074737,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337513327598572,0.2413065731525421,1.1248509883880615,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9783020019531,297.190673828125,284.9963684082031,1.0,0.755000650882721,0.3419648110866546,0.3419648110866546,1.0,1.0,-3.7697250843048096,0.9624679088592528,2.8072571754455566,0.1117042154073715,0.956140637397766,0.956140637397766,0.0,325.0799255371094,301.0,68704.9296875,0.0,5151.2490234375,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.0524597167969,293.1499938964844,293.1499938964844,278.1499938964844,33897.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909434139728546,1.0,0.0,0.0,3.74451208114624,3.744536638259888,9.355861152471334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.607421875,0.0,1624.740966796875,1895.4371337890625,0.0,3491.3515625,0.9251124262809752,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764887809753418,0.4528440237045288,0.4142224192619324,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.8806028962135315,0.6700929403305054,0.6397687792778015,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045247435569764,0.7266064286231995,0.5109232664108276,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840659022331238,0.4664282500743866,0.4488017857074737,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337513327598572,0.2413065731525421,1.1248509883880615,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9783020019531,297.190673828125,284.9963684082031,1.0,0.755000650882721,0.3419648110866546,0.3419648110866546,1.0,1.0,-3.7697250843048096,0.9624679088592528,2.8072571754455566,0.1117042154073715,0.956140637397766,0.956140637397766,0.0,325.0799255371094,301.0,68704.9296875,0.0,5151.2490234375,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.0524597167969,293.1499938964844,293.1499938964844,278.1499938964844,33897.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909434139728546,1.0,0.0,0.0,3.74451208114624,3.744536638259888,9.355861152471334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.607421875,0.0,1624.740966796875,1895.4371337890625,0.0,3491.3515625,0.9251124262809752,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822743058204651,0.4515860676765442,0.4129324555397033,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.8872113227844238,0.6682064533233643,0.6378379464149475,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132758378982544,0.7278010845184326,0.5116481781005859,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904353737831116,0.4660574197769165,0.4482167661190033,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384434103965759,0.2412490844726562,1.1230671405792236,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9623107910156,297.1867980957031,284.9041748046875,1.0,0.7489537000656128,0.3415140509605407,0.3415140509605407,1.0,1.0,-3.763881921768189,0.95919668674469,2.804685354232788,0.1100750267505645,0.86772221326828,0.86772221326828,0.0,313.512939453125,289.0,69243.8671875,0.0,5059.34765625,1.0,278.1571044921875,282.7157897949219,297.6905517578125,302.1949768066406,293.1499938964844,293.1499938964844,278.45001220703125,38673.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157029986381532,1.0,0.0,0.0,3.629272222518921,3.629296541213989,8.788856575847603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3681640625,0.0,1530.1192626953125,1895.4371337890625,0.0,3549.451416015625,0.9028778672218324,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822743058204651,0.4515860676765442,0.4129324555397033,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.8872113227844238,0.6682064533233643,0.6378379464149475,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132758378982544,0.7278010845184326,0.5116481781005859,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904353737831116,0.4660574197769165,0.4482167661190033,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384434103965759,0.2412490844726562,1.1230671405792236,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9623107910156,297.1867980957031,284.9041748046875,1.0,0.7489537000656128,0.3415140509605407,0.3415140509605407,1.0,1.0,-3.763881921768189,0.95919668674469,2.804685354232788,0.1100750267505645,0.86772221326828,0.86772221326828,0.0,313.512939453125,289.0,69243.8671875,0.0,5059.34765625,1.0,278.1571044921875,282.7157897949219,297.6905517578125,302.1949768066406,293.1499938964844,293.1499938964844,278.45001220703125,38673.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157029986381532,1.0,0.0,0.0,3.629272222518921,3.629296541213989,8.788856575847603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3681640625,0.0,1530.1192626953125,1895.4371337890625,0.0,3549.451416015625,0.9028778672218324,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892859578132629,0.4514420330524444,0.4120986461639404,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.8950705528259277,0.6673902273178101,0.6363247632980347,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239980578422546,0.7303217053413391,0.5128106474876404,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978929281234741,0.466438353061676,0.4478925168514251,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439934372901917,0.2416062206029892,1.121784210205078,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9534606933594,297.1918029785156,284.99566650390625,1.0,0.742911159992218,0.3411137461662292,0.3411137461662292,1.0,1.0,-3.7605130672454834,0.95684415102005,2.803668975830078,0.108555868268013,0.9515315890312196,0.9515315890312196,0.0,301.27276611328125,277.0,68480.71875,0.0,4970.7158203125,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,33868.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085080623626708,1.0,0.0,0.0,3.72792649269104,3.727951049804688,9.273164778278442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.7041015625,0.0,1605.31591796875,1895.4371337890625,0.0,3482.7529296875,0.9213536381721495,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892859578132629,0.4514420330524444,0.4120986461639404,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.8950705528259277,0.6673902273178101,0.6363247632980347,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239980578422546,0.7303217053413391,0.5128106474876404,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978929281234741,0.466438353061676,0.4478925168514251,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439934372901917,0.2416062206029892,1.121784210205078,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9534606933594,297.1918029785156,284.99566650390625,1.0,0.742911159992218,0.3411137461662292,0.3411137461662292,1.0,1.0,-3.7605130672454834,0.95684415102005,2.803668975830078,0.108555868268013,0.9515315890312196,0.9515315890312196,0.0,301.27276611328125,277.0,68480.71875,0.0,4970.7158203125,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,33868.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085080623626708,1.0,0.0,0.0,3.72792649269104,3.727951049804688,9.273164778278442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.7041015625,0.0,1605.31591796875,1895.4371337890625,0.0,3482.7529296875,0.9213536381721495,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960205078125,0.4502029716968536,0.4108170568943023,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.9027426838874816,0.6655184030532837,0.6343984007835388,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345731735229492,0.7314974665641785,0.5135161876678467,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051844239234924,0.4660702347755432,0.4473036825656891,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495906114578247,0.2415832281112671,1.120137095451355,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9378662109375,297.1880187988281,284.9041748046875,1.0,0.7367842197418213,0.3407134413719177,0.3407134413719177,1.0,1.0,-3.754821538925171,0.9537918567657472,2.801029682159424,0.1070838421583175,0.863628625869751,0.863628625869751,0.0,289.6768798828125,265.0,69013.78125,0.0,4879.56494140625,1.0,278.1575622558594,282.72149658203125,297.6883850097656,302.1783142089844,293.1499938964844,293.1499938964844,278.45001220703125,38665.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914777398109436,1.0,0.0,0.0,3.6124613285064697,3.612485647201538,8.707625056558754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.279296875,0.0,1511.5421142578125,1895.4371337890625,0.0,3540.88525390625,0.8990621566772461,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960205078125,0.4502029716968536,0.4108170568943023,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.9027426838874816,0.6655184030532837,0.6343984007835388,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345731735229492,0.7314974665641785,0.5135161876678467,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051844239234924,0.4660702347755432,0.4473036825656891,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495906114578247,0.2415832281112671,1.120137095451355,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9378662109375,297.1880187988281,284.9041748046875,1.0,0.7367842197418213,0.3407134413719177,0.3407134413719177,1.0,1.0,-3.754821538925171,0.9537918567657472,2.801029682159424,0.1070838421583175,0.863628625869751,0.863628625869751,0.0,289.6768798828125,265.0,69013.78125,0.0,4879.56494140625,1.0,278.1575622558594,282.72149658203125,297.6883850097656,302.1783142089844,293.1499938964844,293.1499938964844,278.45001220703125,38665.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914777398109436,1.0,0.0,0.0,3.6124613285064697,3.612485647201538,8.707625056558754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.279296875,0.0,1511.5421142578125,1895.4371337890625,0.0,3540.88525390625,0.8990621566772461,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997080683708191,0.4500840306282043,0.4102282524108886,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.9070227742195128,0.6650471091270447,0.6334576606750488,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.940242886543274,0.7327016592025757,0.5139299035072327,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090560436248779,0.4662035703659057,0.447005033493042,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.652638852596283,0.2417300790548324,1.1191915273666382,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.93292236328125,297.1899108886719,285.0114440917969,1.0,0.7336616516113281,0.3405132889747619,0.3405132889747619,1.0,1.0,-3.751974105834961,0.952272355556488,2.7997019290924072,0.1061998009681701,0.9394445419311525,0.9394445419311525,0.0,283.7290344238281,265.0,68145.546875,0.0,4833.140625,1.0,278.4007568359375,282.84771728515625,297.6430969238281,301.9627685546875,293.1499938964844,293.1499938964844,278.45001220703125,34273.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092350006103516,1.0,0.0,0.0,3.6584994792938232,3.658523321151733,8.930983312893659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.5390625,0.0,1529.6951904296875,1895.4371337890625,0.0,3489.5029296875,0.9074069261550904,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041181564331055,0.4500617384910583,0.4099855720996856,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.9122985601425172,0.6647019982337952,0.6328853964805603,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466909766197203,0.733995795249939,0.5146600604057312,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134462237358093,0.466446042060852,0.4469743967056274,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.656266987323761,0.2419691681861877,1.118984580039978,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9290466308594,297.19287109375,284.99432373046875,1.0,0.730668306350708,0.3403248786926269,0.3403248786926269,1.0,1.0,-3.75158429145813,0.9515250325202942,2.8000590801239014,0.1055938303470611,0.946968138217926,0.946968138217926,0.0,277.4285888671875,253.0,68272.7890625,0.0,4791.63037109375,1.0,278.44305419921875,282.8380432128906,297.6531677246094,302.01953125,293.1499938964844,293.1499938964844,278.1499938964844,33783.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907550811767578,1.0,0.0,0.0,3.714059591293335,3.714083671569824,9.204305229104648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.9228515625,0.0,1588.736572265625,1895.4371337890625,0.0,3473.860595703125,0.9179182052612304,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118113279342651,0.448837012052536,0.4087195694446563,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.922324538230896,0.6628421545028687,0.6309719085693359,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581034779548644,0.7351546287536621,0.5153581500053406,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212723731994629,0.4660792648792267,0.4463881254196167,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630879640579224,0.2419773787260055,1.117478370666504,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.91363525390625,297.1891174316406,284.9062805175781,1.0,0.7244728207588196,0.3399480879306793,0.3399480879306793,1.0,1.0,-3.746090888977051,0.9486154913902284,2.7974753379821777,0.1041914224624633,0.8616717457771301,0.8616717457771301,0.0,265.8192443847656,241.0,68795.921875,0.0,4701.439453125,1.0,278.1573791503906,282.7290954589844,297.6875915527344,302.162841796875,293.1499938964844,293.1499938964844,278.45001220703125,38631.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913886308670044,1.0,0.0,0.0,3.595688343048096,3.595712423324585,8.626952308077307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.5546875,0.0,1492.97802734375,1895.4371337890625,0.0,3532.63427734375,0.89540696144104,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118113279342651,0.448837012052536,0.4087195694446563,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.922324538230896,0.6628421545028687,0.6309719085693359,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581034779548644,0.7351546287536621,0.5153581500053406,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212723731994629,0.4660792648792267,0.4463881254196167,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630879640579224,0.2419773787260055,1.117478370666504,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.91363525390625,297.1891174316406,284.9062805175781,1.0,0.7244728207588196,0.3399480879306793,0.3399480879306793,1.0,1.0,-3.746090888977051,0.9486154913902284,2.7974753379821777,0.1041914224624633,0.8616717457771301,0.8616717457771301,0.0,265.8192443847656,241.0,68795.921875,0.0,4701.439453125,1.0,278.1573791503906,282.7290954589844,297.6875915527344,302.162841796875,293.1499938964844,293.1499938964844,278.45001220703125,38631.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913886308670044,1.0,0.0,0.0,3.595688343048096,3.595712423324585,8.626952308077307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.5546875,0.0,1492.97802734375,1895.4371337890625,0.0,3532.63427734375,0.89540696144104,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206316232681274,0.4486918151378631,0.4078963994979858,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.9344623684883118,0.6620200872421265,0.6294658780097961,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705811738967896,0.7376286387443542,0.5164939761161804,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303280472755432,0.4664469063282013,0.4460591971874237,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712456941604614,0.2423882931470871,1.116458296775818,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.90484619140625,297.1938781738281,284.99432373046875,1.0,0.718289315700531,0.3395712971687317,0.3395712971687317,1.0,1.0,-3.7430222034454346,0.9464449882507324,2.796577215194702,0.1027297973632812,0.9430899024009703,0.9430899024009703,0.0,253.5653686523437,229.0,68071.859375,0.0,4614.30224609375,1.0,278.44195556640625,282.8433532714844,297.6535949707031,302.0067443847656,293.1499938964844,293.1499938964844,278.1499938964844,33827.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067047238349916,1.0,0.0,0.0,3.697269916534424,3.697293996810913,9.121275752477232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.09765625,0.0,1569.927978515625,1895.4371337890625,0.0,3465.99755859375,0.9144209027290344,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206316232681274,0.4486918151378631,0.4078963994979858,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.9344623684883118,0.6620200872421265,0.6294658780097961,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705811738967896,0.7376286387443542,0.5164939761161804,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303280472755432,0.4664469063282013,0.4460591971874237,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712456941604614,0.2423882931470871,1.116458296775818,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.90484619140625,297.1938781738281,284.99432373046875,1.0,0.718289315700531,0.3395712971687317,0.3395712971687317,1.0,1.0,-3.7430222034454346,0.9464449882507324,2.796577215194702,0.1027297973632812,0.9430899024009703,0.9430899024009703,0.0,253.5653686523437,229.0,68071.859375,0.0,4614.30224609375,1.0,278.44195556640625,282.8433532714844,297.6535949707031,302.0067443847656,293.1499938964844,293.1499938964844,278.1499938964844,33827.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067047238349916,1.0,0.0,0.0,3.697269916534424,3.697293996810913,9.121275752477232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.09765625,0.0,1569.927978515625,1895.4371337890625,0.0,3465.99755859375,0.9144209027290344,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291456699371338,0.4474790394306183,0.4066278338432312,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.9463872313499452,0.6601693630218506,0.6275473833084106,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818817973136902,0.7387746572494507,0.5171721577644348,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394414782524109,0.4660797119140625,0.4454634189605713,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796048879623413,0.242423266172409,1.1150513887405396,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8895874023437,297.190185546875,284.9071655273437,1.0,0.7120214104652405,0.3392036259174347,0.3392036259174347,1.0,1.0,-3.7376034259796143,0.9435925483703612,2.794010877609253,0.1013248264789581,0.858890175819397,0.858890175819397,0.0,241.9642944335937,217.0,68590.9609375,0.0,4524.83349609375,1.0,278.157470703125,282.73541259765625,297.6877746582031,302.149658203125,293.1499938964844,293.1499938964844,278.45001220703125,38609.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129890203475952,1.0,0.0,0.0,3.580247402191162,3.5802712440490723,8.553018346901808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.4921875,0.0,1476.092041015625,1895.4371337890625,0.0,3524.322021484375,0.8919690251350403,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291456699371338,0.4474790394306183,0.4066278338432312,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.9463872313499452,0.6601693630218506,0.6275473833084106,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818817973136902,0.7387746572494507,0.5171721577644348,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394414782524109,0.4660797119140625,0.4454634189605713,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796048879623413,0.242423266172409,1.1150513887405396,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8895874023437,297.190185546875,284.9071655273437,1.0,0.7120214104652405,0.3392036259174347,0.3392036259174347,1.0,1.0,-3.7376034259796143,0.9435925483703612,2.794010877609253,0.1013248264789581,0.858890175819397,0.858890175819397,0.0,241.9642944335937,217.0,68590.9609375,0.0,4524.83349609375,1.0,278.157470703125,282.73541259765625,297.6877746582031,302.149658203125,293.1499938964844,293.1499938964844,278.45001220703125,38609.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129890203475952,1.0,0.0,0.0,3.580247402191162,3.5802712440490723,8.553018346901808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.4921875,0.0,1476.092041015625,1895.4371337890625,0.0,3524.322021484375,0.8919690251350403,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395200371742249,0.4473299086093902,0.4058069586753845,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.9600121974945068,0.65934157371521,0.6260420680046082,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937546849250792,0.7412294745445251,0.5182977914810181,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504998683929443,0.4664399623870849,0.4451313018798828,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896049976348877,0.2428566068410873,1.1141421794891355,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8807983398437,297.1947937011719,284.9936828613281,1.0,0.7057679891586304,0.3388359546661377,0.3388359546661377,1.0,1.0,-3.7346560955047607,0.9414928555488586,2.793163299560547,0.0998694151639938,0.9391982555389404,0.9391982555389404,0.0,229.70965576171875,220.0,67883.2890625,0.0,4438.36767578125,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.9953308105469,293.1499938964844,293.1499938964844,278.1499938964844,33811.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058014154434204,1.0,0.0,0.0,3.682931661605835,3.682955503463745,9.05066769973928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.822265625,0.0,1553.5960693359375,1895.4371337890625,0.0,3457.599365234375,0.9111828804016112,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395200371742249,0.4473299086093902,0.4058069586753845,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.9600121974945068,0.65934157371521,0.6260420680046082,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937546849250792,0.7412294745445251,0.5182977914810181,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504998683929443,0.4664399623870849,0.4451313018798828,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896049976348877,0.2428566068410873,1.1141421794891355,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8807983398437,297.1947937011719,284.9936828613281,1.0,0.7057679891586304,0.3388359546661377,0.3388359546661377,1.0,1.0,-3.7346560955047607,0.9414928555488586,2.793163299560547,0.0998694151639938,0.9391982555389404,0.9391982555389404,0.0,229.70965576171875,220.0,67883.2890625,0.0,4438.36767578125,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.9953308105469,293.1499938964844,293.1499938964844,278.1499938964844,33811.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058014154434204,1.0,0.0,0.0,3.682931661605835,3.682955503463745,9.05066769973928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.822265625,0.0,1553.5960693359375,1895.4371337890625,0.0,3457.599365234375,0.9111828804016112,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423488736152649,0.446763128042221,0.405455082654953,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765563964844,0.9634879231452942,0.6584723591804504,0.6253812313079834,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968875646591188,0.741830587387085,0.5188800096511841,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536461591720581,0.4663037955760956,0.4450792670249939,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924934387207031,0.2429249584674835,1.114371657371521,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.87371826171875,297.19342041015625,284.8764343261719,1.0,0.7044399380683899,0.3386521339416504,0.3386521339416504,1.0,1.0,-3.7343554496765137,0.9407907128334044,2.793564796447754,0.0993191972374916,0.8551738858222961,0.8551738858222961,0.0,226.53924560546875,220.0,68728.9921875,0.0,4417.30224609375,1.0,278.19708251953125,282.7143249511719,297.7012023925781,302.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,38141.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110273122787476,1.0,0.0,0.0,3.638559341430664,3.638583421707153,8.83389418504521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.8779296875,0.0,1536.4520263671875,1895.4371337890625,0.0,3506.13525390625,0.9021785259246826,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431403636932373,0.4461057186126709,0.4047933518886566,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.964478075504303,0.6574887037277222,0.6243955492973328,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981225728988647,0.7423512935638428,0.519155740737915,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547499775886536,0.4660611450672149,0.4448012709617615,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935694217681885,0.2429016381502151,1.114107370376587,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8658447265625,297.1910095214844,284.9093017578125,1.0,0.7035446763038635,0.3384841084480285,0.3384841084480285,1.0,1.0,-3.732053518295288,0.9395402073860168,2.792513132095337,0.0986377522349357,0.8573852777481079,0.8573852777481079,0.0,225.1891326904297,223.0,68435.21875,0.0,4402.28955078125,1.0,278.15771484375,282.7421569824219,297.6896667480469,302.1405334472656,293.1499938964844,293.1499938964844,278.45001220703125,38548.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121118187904358,1.0,0.0,0.0,3.567012071609497,3.567035675048828,8.489897140862013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.826171875,0.0,1461.4200439453125,1895.4371337890625,0.0,3516.19189453125,0.8890204429626465,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439908027648926,0.4458591938018799,0.4043160080909729,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.9653135538101196,0.6565939784049988,0.6232765316963196,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447999119758606,0.5198348760604858,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559952974319458,0.4663489460945129,0.4448493123054504,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948610544204712,0.2432784140110016,1.115079045295715,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8571472167969,297.1950378417969,284.9950561523437,1.0,0.7031043171882629,0.3381480574607849,0.3381480574607849,1.0,1.0,-3.732173204421997,0.9384652972221376,2.793708086013794,0.0974890366196632,0.9382740259170532,0.9382740259170532,0.0,224.0267028808593,226.0,67796.7265625,0.0,4395.224609375,1.0,278.4417724609375,282.85302734375,297.6575927734375,301.9917907714844,293.1499938964844,293.1499938964844,278.1499938964844,33716.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050901532173156,1.0,0.0,0.0,3.674063205718994,3.674087047576904,9.007132462102163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.7705078125,0.0,1542.909912109375,1895.4371337890625,0.0,3450.98388671875,0.9091259837150574,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439908027648926,0.4458591938018799,0.4043160080909729,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.9653135538101196,0.6565939784049988,0.6232765316963196,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447999119758606,0.5198348760604858,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559952974319458,0.4663489460945129,0.4448493123054504,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948610544204712,0.2432784140110016,1.115079045295715,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8571472167969,297.1950378417969,284.9950561523437,1.0,0.7031043171882629,0.3381480574607849,0.3381480574607849,1.0,1.0,-3.732173204421997,0.9384652972221376,2.793708086013794,0.0974890366196632,0.9382740259170532,0.9382740259170532,0.0,224.0267028808593,226.0,67796.7265625,0.0,4395.224609375,1.0,278.4417724609375,282.85302734375,297.6575927734375,301.9917907714844,293.1499938964844,293.1499938964844,278.1499938964844,33716.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050901532173156,1.0,0.0,0.0,3.674063205718994,3.674087047576904,9.007132462102163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.7705078125,0.0,1542.909912109375,1895.4371337890625,0.0,3450.98388671875,0.9091259837150574,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422036170959473,0.444511204957962,0.4033981263637543,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.9630719423294068,0.6546475291252136,0.6217614412307739,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990002512931824,0.7459028959274292,0.5213154554367065,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546348214149475,0.465866208076477,0.4446423053741455,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939009428024292,0.2432255744934082,1.1156669855117798,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.842041015625,297.19061279296875,284.9102478027344,1.0,0.7036005258560181,0.3378120362758636,0.3378120362758636,1.0,1.0,-3.731487035751343,0.9371431469917296,2.794343948364258,0.0964313745498657,0.8571652173995972,0.8571652173995972,0.0,225.18020629882807,229.0,68392.4609375,0.0,4400.681640625,1.0,278.1576538085937,282.7460632324219,297.6935729980469,302.1407165527344,293.1499938964844,293.1499938964844,278.45001220703125,38433.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115972518920898,1.0,0.0,0.0,3.5619075298309326,3.561931133270264,8.465616474495619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.3193359375,0.0,1455.1173095703125,1895.4371337890625,0.0,3511.421142578125,0.8877832293510437,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422036170959473,0.444511204957962,0.4033981263637543,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.9630719423294068,0.6546475291252136,0.6217614412307739,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990002512931824,0.7459028959274292,0.5213154554367065,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546348214149475,0.465866208076477,0.4446423053741455,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939009428024292,0.2432255744934082,1.1156669855117798,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.842041015625,297.19061279296875,284.9102478027344,1.0,0.7036005258560181,0.3378120362758636,0.3378120362758636,1.0,1.0,-3.731487035751343,0.9371431469917296,2.794343948364258,0.0964313745498657,0.8571652173995972,0.8571652173995972,0.0,225.18020629882807,229.0,68392.4609375,0.0,4400.681640625,1.0,278.1576538085937,282.7460632324219,297.6935729980469,302.1407165527344,293.1499938964844,293.1499938964844,278.45001220703125,38433.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115972518920898,1.0,0.0,0.0,3.5619075298309326,3.561931133270264,8.465616474495619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.3193359375,0.0,1455.1173095703125,1895.4371337890625,0.0,3511.421142578125,0.8877832293510437,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400841951370239,0.4439906775951385,0.4028430879116058,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9602465033531188,0.653494119644165,0.6205793619155884,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982481002807616,0.7479029297828674,0.5228996276855469,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527888655662537,0.4658873379230499,0.4446191191673279,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924079656600952,0.2433279901742935,1.116284966468811,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8308410644531,297.1913757324219,284.9946594238281,1.0,0.7045798301696777,0.3374555110931396,0.3374555110931396,1.0,1.0,-3.732011079788208,0.9361233115196228,2.7958877086639404,0.0952373221516609,0.9374018907546996,0.9374018907546996,0.0,226.98776245117188,232.0,67761.4296875,0.0,4413.68310546875,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.9940795898437,293.1499938964844,293.1499938964844,278.1499938964844,33687.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046850204467772,1.0,0.0,0.0,3.669922828674317,3.6699466705322266,8.986842772173986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.41796875,0.0,1538.05126953125,1895.4371337890625,0.0,3447.215087890625,0.9081630706787108,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400841951370239,0.4439906775951385,0.4028430879116058,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9602465033531188,0.653494119644165,0.6205793619155884,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982481002807616,0.7479029297828674,0.5228996276855469,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527888655662537,0.4658873379230499,0.4446191191673279,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924079656600952,0.2433279901742935,1.116284966468811,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8308410644531,297.1913757324219,284.9946594238281,1.0,0.7045798301696777,0.3374555110931396,0.3374555110931396,1.0,1.0,-3.732011079788208,0.9361233115196228,2.7958877086639404,0.0952373221516609,0.9374018907546996,0.9374018907546996,0.0,226.98776245117188,232.0,67761.4296875,0.0,4413.68310546875,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.9940795898437,293.1499938964844,293.1499938964844,278.1499938964844,33687.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046850204467772,1.0,0.0,0.0,3.669922828674317,3.6699466705322266,8.986842772173986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.41796875,0.0,1538.05126953125,1895.4371337890625,0.0,3447.215087890625,0.9081630706787108,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.835951030254364,0.442171037197113,0.4016270637512207,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.9549430012702942,0.6510715484619141,0.6187533140182495,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954864978790284,0.7483795881271362,0.5235888957977295,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489717245101929,0.4649066030979156,0.4440824687480926,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890321373939514,0.2427311092615127,1.1151403188705444,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8114013671875,297.18182373046875,284.9066467285156,1.0,0.7055027484893799,0.3370989859104156,0.3370989859104156,1.0,1.0,-3.727172374725342,0.9334951043128968,2.79367733001709,0.0938019230961799,0.8530808091163635,0.8530808091163635,0.0,230.2569732666016,235.0,68270.1328125,0.0,4421.04443359375,1.0,278.15802001953125,282.747314453125,297.6982421875,302.1400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38574.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911084532737732,1.0,0.0,0.0,3.5540976524353027,3.5541210174560547,8.428532964899205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.1787109375,0.0,1447.8228759765625,1895.4371337890625,0.0,3506.665771484375,0.8860335946083069,1.0,0.0,3.0,1.0,0.0
