time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.835951030254364,0.442171037197113,0.4016270637512207,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.9549430012702942,0.6510715484619141,0.6187533140182495,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954864978790284,0.7483795881271362,0.5235888957977295,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489717245101929,0.4649066030979156,0.4440824687480926,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890321373939514,0.2427311092615127,1.1151403188705444,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8114013671875,297.18182373046875,284.9066467285156,1.0,0.7055027484893799,0.3370989859104156,0.3370989859104156,1.0,1.0,-3.727172374725342,0.9334951043128968,2.79367733001709,0.0938019230961799,0.8530808091163635,0.8530808091163635,0.0,230.2569732666016,235.0,68270.1328125,0.0,4421.04443359375,1.0,278.15802001953125,282.747314453125,297.6982421875,302.1400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38574.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911084532737732,1.0,0.0,0.0,3.5540976524353027,3.5541210174560547,8.428532964899205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.1787109375,0.0,1447.8228759765625,1895.4371337890625,0.0,3506.665771484375,0.8860335946083069,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339362740516663,0.4416846334934234,0.4010245203971863,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.9522674083709716,0.6502445340156555,0.617811918258667,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9941138029098512,0.74919193983078,0.523966372013092,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470783233642578,0.46466264128685,0.4437548816204071,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872715950012207,0.2425051778554916,1.1140782833099363,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8039855957031,297.1802062988281,285.00927734375,1.0,0.7058838605880737,0.3369207084178924,0.3369207084178924,1.0,1.0,-3.724090337753296,0.9319904446601868,2.792099714279175,0.0928806215524673,0.9260339140892028,0.9260339140892028,0.0,231.8487701416016,235.0,67435.7265625,0.0,4422.6162109375,1.0,278.3994140625,282.8689270019531,297.654541015625,301.9283447265625,293.1499938964844,293.1499938964844,278.45001220703125,34148.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055104851722716,1.0,0.0,0.0,3.602609395980835,3.602632522583008,8.660194339427107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.5771484375,0.0,1467.4063720703125,1895.4371337890625,0.0,3454.8935546875,0.8948157429695129,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325106501579285,0.4412502348423004,0.400718480348587,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.9502646327018738,0.6494936943054199,0.6171827912330627,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932409524917604,0.7500532865524292,0.5246351957321167,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457356095314026,0.4644816815853119,0.443649023771286,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859914064407349,0.2423198968172073,1.1135162115097046,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7974548339844,297.1793518066406,284.989501953125,1.0,0.7063672542572021,0.3367706835269928,0.3367706835269928,1.0,1.0,-3.722965002059937,0.9311550259590148,2.791809797286988,0.092238575220108,0.9303280711174012,0.9303280711174012,0.0,233.13296508789065,238.0,67542.6328125,0.0,4427.66162109375,1.0,278.4425964355469,282.8573303222656,297.6663818359375,301.9860534667969,293.1499938964844,293.1499938964844,278.1499938964844,33790.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037497639656068,1.0,0.0,0.0,3.6577863693237305,3.6578099727630615,8.927502221922623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.0263671875,0.0,1525.2784423828125,1895.4371337890625,0.0,3438.511962890625,0.905234158039093,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280860781669617,0.4392181634902954,0.3993012607097626,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.9442786574363708,0.646834135055542,0.6151212453842163,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.989980936050415,0.7503256797790527,0.5251696705818176,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416116833686829,0.4632409811019897,0.4428527951240539,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820919513702393,0.2414011806249618,1.1108356714248655,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77716064453125,297.1686706542969,284.9076538085937,1.0,0.7070590853691101,0.3364705741405487,0.3364705741405487,1.0,1.0,-3.7152490615844727,0.9278631806373596,2.787385940551758,0.0906916782259941,0.8488306403160095,0.8488306403160095,0.0,236.692611694336,241.0,67948.25,0.0,4428.82861328125,1.0,278.1578674316406,282.7557983398437,297.7043151855469,302.1257019042969,293.1499938964844,293.1499938964844,278.45001220703125,38693.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909739315509796,1.0,0.0,0.0,3.53145718574524,3.531480550765991,8.321492259710794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.5322265625,0.0,1424.7366943359375,1895.4371337890625,0.0,3494.18408203125,0.8812301754951477,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280860781669617,0.4392181634902954,0.3993012607097626,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.9442786574363708,0.646834135055542,0.6151212453842163,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.989980936050415,0.7503256797790527,0.5251696705818176,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416116833686829,0.4632409811019897,0.4428527951240539,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820919513702393,0.2414011806249618,1.1108356714248655,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77716064453125,297.1686706542969,284.9076538085937,1.0,0.7070590853691101,0.3364705741405487,0.3364705741405487,1.0,1.0,-3.7152490615844727,0.9278631806373596,2.787385940551758,0.0906916782259941,0.8488306403160095,0.8488306403160095,0.0,236.692611694336,241.0,67948.25,0.0,4428.82861328125,1.0,278.1578674316406,282.7557983398437,297.7043151855469,302.1257019042969,293.1499938964844,293.1499938964844,278.45001220703125,38693.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909739315509796,1.0,0.0,0.0,3.53145718574524,3.531480550765991,8.321492259710794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.5322265625,0.0,1424.7366943359375,1895.4371337890625,0.0,3494.18408203125,0.8812301754951477,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246078491210938,0.4381240308284759,0.3982494175434112,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887390136719,0.9393556714057922,0.6450647711753845,0.6133824586868286,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875341653823853,0.75180584192276,0.5260973572731018,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383575677871704,0.4626196324825287,0.4422386884689331,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788685917854309,0.2407595366239547,1.1081494092941284,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.76287841796875,297.165771484375,284.98797607421875,1.0,0.7076869606971741,0.336170494556427,0.336170494556427,1.0,1.0,-3.709028482437134,0.9250288605690002,2.7839996814727783,0.0890134200453758,0.9228175282478333,0.9228175282478333,0.0,239.6095428466797,244.0,67189.8046875,0.0,4430.07470703125,1.0,278.44146728515625,282.8638000488281,297.67486572265625,301.9722595214844,293.1499938964844,293.1499938964844,278.1499938964844,33950.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90210223197937,1.0,0.0,0.0,3.631954908370972,3.631978273391724,8.801854392004316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.685546875,0.0,1497.929443359375,1895.4371337890625,0.0,3423.172607421875,0.8997536897659302,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246078491210938,0.4381240308284759,0.3982494175434112,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887390136719,0.9393556714057922,0.6450647711753845,0.6133824586868286,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875341653823853,0.75180584192276,0.5260973572731018,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383575677871704,0.4626196324825287,0.4422386884689331,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788685917854309,0.2407595366239547,1.1081494092941284,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.76287841796875,297.165771484375,284.98797607421875,1.0,0.7076869606971741,0.336170494556427,0.336170494556427,1.0,1.0,-3.709028482437134,0.9250288605690002,2.7839996814727783,0.0890134200453758,0.9228175282478333,0.9228175282478333,0.0,239.6095428466797,244.0,67189.8046875,0.0,4430.07470703125,1.0,278.44146728515625,282.8638000488281,297.67486572265625,301.9722595214844,293.1499938964844,293.1499938964844,278.1499938964844,33950.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90210223197937,1.0,0.0,0.0,3.631954908370972,3.631978273391724,8.801854392004316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.685546875,0.0,1497.929443359375,1895.4371337890625,0.0,3423.172607421875,0.8997536897659302,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202328681945801,0.4359702467918396,0.3967002332210541,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.933294951915741,0.642264187335968,0.6111651659011841,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.984119951725006,0.7519253492355347,0.5265064239501953,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343489170074463,0.4612298309803009,0.4412837326526642,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749497056007385,0.2396663725376129,1.104614496231079,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7428894042969,297.1551818847656,284.9078369140625,1.0,0.7081547975540161,0.3359487950801849,0.3359487950801849,1.0,1.0,-3.699595928192138,0.9214829206466676,2.7781128883361816,0.0875178501009941,0.8429955244064331,0.8429955244064331,0.0,243.14215087890625,247.0,67556.0,0.0,4426.2802734375,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.1093139648437,293.1499938964844,293.1499938964844,278.45001220703125,38640.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90775066614151,1.0,0.0,0.0,3.505290031433105,3.5053131580352783,8.198629188882478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.7265625,0.0,1397.027587890625,1895.4371337890625,0.0,3475.71728515625,0.8753229975700378,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202328681945801,0.4359702467918396,0.3967002332210541,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.933294951915741,0.642264187335968,0.6111651659011841,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.984119951725006,0.7519253492355347,0.5265064239501953,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343489170074463,0.4612298309803009,0.4412837326526642,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749497056007385,0.2396663725376129,1.104614496231079,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7428894042969,297.1551818847656,284.9078369140625,1.0,0.7081547975540161,0.3359487950801849,0.3359487950801849,1.0,1.0,-3.699595928192138,0.9214829206466676,2.7781128883361816,0.0875178501009941,0.8429955244064331,0.8429955244064331,0.0,243.14215087890625,247.0,67556.0,0.0,4426.2802734375,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.1093139648437,293.1499938964844,293.1499938964844,278.45001220703125,38640.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90775066614151,1.0,0.0,0.0,3.505290031433105,3.5053131580352783,8.198629188882478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.7265625,0.0,1397.027587890625,1895.4371337890625,0.0,3475.71728515625,0.8753229975700378,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167715668678284,0.434736043214798,0.3955376148223877,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.9283847808837892,0.6403372883796692,0.6092936992645264,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815824031829834,0.7532305717468262,0.527327299118042,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311889171600342,0.46045783162117,0.4405374825000763,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.671732485294342,0.2388676106929779,1.101237177848816,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7289733886719,297.1524658203125,284.9863586425781,1.0,0.7085873484611511,0.3357270956039428,0.3357270956039428,1.0,1.0,-3.691963911056519,0.9184922575950624,2.7734715938568115,0.0859424993395805,0.9149318933486938,0.9149318933486938,0.0,246.01626586914065,250.0,66781.640625,0.0,4423.3271484375,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9569091796875,293.1499938964844,293.1499938964844,278.1499938964844,33991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999578356742859,1.0,0.0,0.0,3.6035542488098153,3.6035776138305664,8.66473840233084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.658203125,0.0,1467.272216796875,1895.4371337890625,0.0,3403.191162109375,0.8934101462364197,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167715668678284,0.434736043214798,0.3955376148223877,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.9283847808837892,0.6403372883796692,0.6092936992645264,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815824031829834,0.7532305717468262,0.527327299118042,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311889171600342,0.46045783162117,0.4405374825000763,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.671732485294342,0.2388676106929779,1.101237177848816,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7289733886719,297.1524658203125,284.9863586425781,1.0,0.7085873484611511,0.3357270956039428,0.3357270956039428,1.0,1.0,-3.691963911056519,0.9184922575950624,2.7734715938568115,0.0859424993395805,0.9149318933486938,0.9149318933486938,0.0,246.01626586914065,250.0,66781.640625,0.0,4423.3271484375,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9569091796875,293.1499938964844,293.1499938964844,278.1499938964844,33991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999578356742859,1.0,0.0,0.0,3.6035542488098153,3.6035776138305664,8.66473840233084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.658203125,0.0,1467.272216796875,1895.4371337890625,0.0,3403.191162109375,0.8934101462364197,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148683905601501,0.4336265623569488,0.3948752582073211,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.9257495403289796,0.6389094591140747,0.6082967519760132,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9801166653633118,0.7532301545143127,0.5276390910148621,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294904232025146,0.4597366154193878,0.4401299953460693,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700344681739807,0.2382914423942566,1.0995299816131592,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.71929931640625,297.1475830078125,284.876220703125,1.0,0.7088071703910828,0.335616260766983,0.335616260766983,1.0,1.0,-3.687805652618408,0.9168906211853028,2.770915031433105,0.0852488949894905,0.8330902457237244,0.8330902457237244,0.0,247.6011199951172,250.0,67432.03125,0.0,4421.82373046875,1.0,278.1995849609375,282.7465515136719,297.73455810546875,302.1659851074219,293.1499938964844,293.1499938964844,278.1499938964844,38820.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904854953289032,1.0,0.0,0.0,3.544656991958618,3.544680595397949,8.383815952583973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.841796875,0.0,1439.58984375,1895.4371337890625,0.0,3448.796142578125,0.8816142678260803,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123927116394043,0.4324736893177032,0.3938863277435303,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9224530458450316,0.6374078392982483,0.6069504618644714,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780685305595398,0.7531996965408325,0.5276301503181458,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273086547851562,0.4589401483535766,0.4394580125808716,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678837537765503,0.2376391589641571,1.0970748662948608,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7092590332031,297.1421813964844,284.909912109375,1.0,0.7088765501976013,0.3355415463447571,0.3355415463447571,1.0,1.0,-3.6812238693237305,0.914681613445282,2.766542196273804,0.0844147875905036,0.8375884294509888,0.8375884294509888,0.0,249.5018768310547,253.0,67087.515625,0.0,4415.6298828125,1.0,278.15850830078125,282.7762756347656,297.72491455078125,302.092041015625,293.1499938964844,293.1499938964844,278.45001220703125,38757.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054738283157348,1.0,0.0,0.0,3.4720232486724854,3.4720458984375,8.043749630815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.6875,0.0,1363.653076171875,1895.4371337890625,0.0,3454.552734375,0.8681632876396179,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.808832585811615,0.4311092495918274,0.3926137089729309,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852600097656,0.9176626205444336,0.6353309154510498,0.604945719242096,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754239916801452,0.7543321251869202,0.5283372402191162,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241919279098511,0.4580299258232116,0.4385871589183807,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646870970726013,0.2367046475410461,1.093105673789978,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.69580078125,297.1396789550781,284.9845275878906,1.0,0.7091442346572876,0.3353920876979828,0.3353920876979828,1.0,1.0,-3.672300338745117,0.9115477204322816,2.7607526779174805,0.0829362943768501,0.9066711664199828,0.9066711664199828,0.0,252.35845947265625,256.0,66330.25,0.0,4409.01708984375,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.9408569335937,293.1499938964844,293.1499938964844,278.1499938964844,34028.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975414633750916,1.0,0.0,0.0,3.572482109069824,3.572504997253418,8.515956437804562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.80859375,0.0,1434.188720703125,1895.4371337890625,0.0,3380.656494140625,0.8864618539810181,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.808832585811615,0.4311092495918274,0.3926137089729309,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852600097656,0.9176626205444336,0.6353309154510498,0.604945719242096,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754239916801452,0.7543321251869202,0.5283372402191162,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241919279098511,0.4580299258232116,0.4385871589183807,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646870970726013,0.2367046475410461,1.093105673789978,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.69580078125,297.1396789550781,284.9845275878906,1.0,0.7091442346572876,0.3353920876979828,0.3353920876979828,1.0,1.0,-3.672300338745117,0.9115477204322816,2.7607526779174805,0.0829362943768501,0.9066711664199828,0.9066711664199828,0.0,252.35845947265625,256.0,66330.25,0.0,4409.01708984375,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.9408569335937,293.1499938964844,293.1499938964844,278.1499938964844,34028.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975414633750916,1.0,0.0,0.0,3.572482109069824,3.572504997253418,8.515956437804562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.80859375,0.0,1434.188720703125,1895.4371337890625,0.0,3380.656494140625,0.8864618539810181,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042994737625122,0.4287497997283935,0.3908625841140747,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.9120198488235474,0.632281482219696,0.6024768352508545,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.971802294254303,0.754155695438385,0.5285289883613586,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203722238540649,0.4563961327075958,0.4373888969421386,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609159111976624,0.2353560775518417,1.0883771181106567,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.67645263671875,297.1297607421875,284.909423828125,1.0,0.7092778086662292,0.3352426290512085,0.3352426290512085,1.0,1.0,-3.6603310108184814,0.9075004458427428,2.7528305053710938,0.0813957601785659,0.8307148218154907,0.8307148218154907,0.0,255.8173065185547,259.0,66606.515625,0.0,4397.81494140625,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.0742492675781,293.1499938964844,293.1499938964844,278.45001220703125,38692.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029228091239928,1.0,0.0,0.0,3.4403326511383057,3.440355062484741,7.89758189512213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.9951171875,0.0,1331.1602783203125,1895.4371337890625,0.0,3430.81396484375,0.8609842658042908,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042994737625122,0.4287497997283935,0.3908625841140747,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.9120198488235474,0.632281482219696,0.6024768352508545,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.971802294254303,0.754155695438385,0.5285289883613586,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203722238540649,0.4563961327075958,0.4373888969421386,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609159111976624,0.2353560775518417,1.0883771181106567,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.67645263671875,297.1297607421875,284.909423828125,1.0,0.7092778086662292,0.3352426290512085,0.3352426290512085,1.0,1.0,-3.6603310108184814,0.9075004458427428,2.7528305053710938,0.0813957601785659,0.8307148218154907,0.8307148218154907,0.0,255.8173065185547,259.0,66606.515625,0.0,4397.81494140625,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.0742492675781,293.1499938964844,293.1499938964844,278.45001220703125,38692.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029228091239928,1.0,0.0,0.0,3.4403326511383057,3.440355062484741,7.89758189512213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.9951171875,0.0,1331.1602783203125,1895.4371337890625,0.0,3430.81396484375,0.8609842658042908,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006317615509033,0.4272620677947998,0.3894940614700317,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.9075326323509216,0.6300601363182068,0.6003516316413879,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969064474105835,0.7551122307777405,0.5291284322738647,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172580599784851,0.4553562700748443,0.4364069700241089,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.657764196395874,0.2342968583106994,1.0838801860809326,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66339111328125,297.12744140625,284.9828796386719,1.0,0.7094014286994934,0.3351722061634063,0.3351722061634063,1.0,1.0,-3.65024995803833,0.9042736291885376,2.745976448059082,0.0800536572933197,0.8981224298477173,0.8981224298477173,0.0,258.6596374511719,262.0,65837.875,0.0,4387.98291015625,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.92333984375,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948922753334045,1.0,0.0,0.0,3.5385966300964355,3.53861927986145,8.355172553820012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.7763671875,0.0,1398.722900390625,1895.4371337890625,0.0,3355.927978515625,0.8789101839065552,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006317615509033,0.4272620677947998,0.3894940614700317,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.9075326323509216,0.6300601363182068,0.6003516316413879,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969064474105835,0.7551122307777405,0.5291284322738647,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172580599784851,0.4553562700748443,0.4364069700241089,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.657764196395874,0.2342968583106994,1.0838801860809326,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66339111328125,297.12744140625,284.9828796386719,1.0,0.7094014286994934,0.3351722061634063,0.3351722061634063,1.0,1.0,-3.65024995803833,0.9042736291885376,2.745976448059082,0.0800536572933197,0.8981224298477173,0.8981224298477173,0.0,258.6596374511719,262.0,65837.875,0.0,4387.98291015625,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.92333984375,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948922753334045,1.0,0.0,0.0,3.5385966300964355,3.53861927986145,8.355172553820012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.7763671875,0.0,1398.722900390625,1895.4371337890625,0.0,3355.927978515625,0.8789101839065552,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.797421932220459,0.4258850514888763,0.3883805572986603,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.9037126898765564,0.6280080676078796,0.5985420346260071,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667297601699828,0.7561665177345276,0.5299503803253174,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145286440849304,0.4544669091701507,0.435679942369461,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550346612930298,0.2333559542894363,1.0801787376403809,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6517028808594,297.1266784667969,285.0230407714844,1.0,0.7097185850143433,0.3351017832756042,0.3351017832756042,1.0,1.0,-3.642392635345459,0.9017149209976196,2.74067759513855,0.0789455249905586,0.9831011295318604,0.9831011295318604,0.0,261.333251953125,265.0,65417.0546875,0.0,4383.18701171875,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.8958740234375,293.1499938964844,293.1499938964844,278.45001220703125,31766.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894288539886475,1.0,0.0,0.0,3.712399482727051,3.712423324584961,9.196078849527112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.0341796875,0.0,1571.4844970703125,1895.4371337890625,0.0,3304.865966796875,0.9160057306289672,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.797421932220459,0.4258850514888763,0.3883805572986603,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.9037126898765564,0.6280080676078796,0.5985420346260071,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667297601699828,0.7561665177345276,0.5299503803253174,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145286440849304,0.4544669091701507,0.435679942369461,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550346612930298,0.2333559542894363,1.0801787376403809,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6517028808594,297.1266784667969,285.0230407714844,1.0,0.7097185850143433,0.3351017832756042,0.3351017832756042,1.0,1.0,-3.642392635345459,0.9017149209976196,2.74067759513855,0.0789455249905586,0.9831011295318604,0.9831011295318604,0.0,261.333251953125,265.0,65417.0546875,0.0,4383.18701171875,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.8958740234375,293.1499938964844,293.1499938964844,278.45001220703125,31766.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894288539886475,1.0,0.0,0.0,3.712399482727051,3.712423324584961,9.196078849527112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.0341796875,0.0,1571.4844970703125,1895.4371337890625,0.0,3304.865966796875,0.9160057306289672,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953171730041504,0.4245235919952392,0.3875638544559479,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.9013700485229492,0.6263200640678406,0.597381591796875,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649968147277832,0.7557975053787231,0.5300823450088501,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127375245094299,0.4535309076309204,0.4351361691951751,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533438563346863,0.2326131612062454,1.0779283046722412,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6416931152344,297.1209716796875,284.8734130859375,1.0,0.7098208665847778,0.335066556930542,0.335066556930542,1.0,1.0,-3.636820554733277,0.8999409675598145,2.736879587173462,0.0783824026584625,0.8840132355690002,0.8840132355690002,0.0,263.033447265625,265.0,66439.4140625,0.0,4378.56103515625,1.0,278.49609375,282.79498291015625,297.7830505371094,302.1387023925781,293.1499938964844,293.1499938964844,278.45001220703125,36174.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960906863212585,1.0,0.0,0.0,3.701152801513672,3.7011773586273193,9.140444490185472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.7470703125,0.0,1592.1505126953125,1895.4371337890625,0.0,3367.1171875,0.9147611856460572,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924611568450928,0.4229859709739685,0.3862940371036529,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.8982859253883362,0.6244088411331177,0.5957260131835938,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.96243417263031,0.7552317380905151,0.5297606587409973,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102729320526123,0.4524002373218536,0.4342131018638611,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.651100218296051,0.231714516878128,1.074599027633667,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.63018798828125,297.1136169433594,284.8904113769531,1.0,0.7097026109695435,0.3350354433059692,0.3350354433059692,1.0,1.0,-3.6278016567230233,0.8971541523933411,2.730647563934326,0.077509805560112,0.8685972094535828,0.8685972094535828,0.0,265.16217041015625,268.0,66035.8828125,0.0,4367.23779296875,1.0,278.457275390625,282.8104248046875,297.7737731933594,302.072998046875,293.1499938964844,293.1499938964844,278.75,38317.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981228470802307,1.0,0.0,0.0,3.624047756195069,3.6240718364715576,8.763571486269939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.1396484375,0.0,1521.7008056640625,1895.4371337890625,0.0,3386.079833984375,0.9011784791946412,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884534597396851,0.4212114810943603,0.3845674693584442,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.8937928080558777,0.6218343377113342,0.5931716561317444,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591360092163086,0.7557938694953918,0.5299807190895081,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066667318344116,0.4510502815246582,0.4328729212284088,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477174758911133,0.2303821891546249,1.0687662363052368,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6160888671875,297.1101989746094,284.9815979003906,1.0,0.7095230221748352,0.3349731862545013,0.3349731862545013,1.0,1.0,-3.61427640914917,0.8929355144500732,2.7213408946990967,0.0758884847164154,0.9432999491691588,0.9432999491691588,0.0,268.2273864746094,271.0,65084.58984375,0.0,4349.55712890625,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9024353027344,293.1499938964844,293.1499938964844,278.45001220703125,34049.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905693888664246,1.0,0.0,0.0,3.7146480083465576,3.714672327041626,9.207222433360583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.9912109375,0.0,1591.4349365234375,1895.4371337890625,0.0,3315.5322265625,0.9184011816978456,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884534597396851,0.4212114810943603,0.3845674693584442,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.8937928080558777,0.6218343377113342,0.5931716561317444,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591360092163086,0.7557938694953918,0.5299807190895081,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066667318344116,0.4510502815246582,0.4328729212284088,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477174758911133,0.2303821891546249,1.0687662363052368,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6160888671875,297.1101989746094,284.9815979003906,1.0,0.7095230221748352,0.3349731862545013,0.3349731862545013,1.0,1.0,-3.61427640914917,0.8929355144500732,2.7213408946990967,0.0758884847164154,0.9432999491691588,0.9432999491691588,0.0,268.2273864746094,271.0,65084.58984375,0.0,4349.55712890625,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9024353027344,293.1499938964844,293.1499938964844,278.45001220703125,34049.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905693888664246,1.0,0.0,0.0,3.7146480083465576,3.714672327041626,9.207222433360583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.9912109375,0.0,1591.4349365234375,1895.4371337890625,0.0,3315.5322265625,0.9184011816978456,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.78399258852005,0.4185069501399994,0.3825334012508392,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.8888804912567139,0.6183642148971558,0.5903313755989075,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552096724510192,0.7550666928291321,0.5298269987106323,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025950789451599,0.4490387439727783,0.4313370883464813,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441026329994202,0.2286851555109024,1.062515377998352,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5965576171875,297.099853515625,284.8962097167969,1.0,0.7092499732971191,0.3349109590053558,0.3349109590053558,1.0,1.0,-3.598867893218994,0.8881440162658691,2.710723876953125,0.0743466615676879,0.8512312173843384,0.8512312173843384,0.0,271.6592102050781,274.0,65341.46875,0.0,4329.1279296875,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0311889648437,293.1499938964844,293.1499938964844,278.75,39283.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962401747703552,1.0,0.0,0.0,3.571115255355835,3.571139097213745,8.509441045134736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.0205078125,0.0,1471.1973876953125,1895.4371337890625,0.0,3368.512451171875,0.8904915452003479,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.78399258852005,0.4185069501399994,0.3825334012508392,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.8888804912567139,0.6183642148971558,0.5903313755989075,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552096724510192,0.7550666928291321,0.5298269987106323,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025950789451599,0.4490387439727783,0.4313370883464813,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441026329994202,0.2286851555109024,1.062515377998352,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5965576171875,297.099853515625,284.8962097167969,1.0,0.7092499732971191,0.3349109590053558,0.3349109590053558,1.0,1.0,-3.598867893218994,0.8881440162658691,2.710723876953125,0.0743466615676879,0.8512312173843384,0.8512312173843384,0.0,271.6592102050781,274.0,65341.46875,0.0,4329.1279296875,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0311889648437,293.1499938964844,293.1499938964844,278.75,39283.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962401747703552,1.0,0.0,0.0,3.571115255355835,3.571139097213745,8.509441045134736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.0205078125,0.0,1471.1973876953125,1895.4371337890625,0.0,3368.512451171875,0.8904915452003479,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804898023605347,0.4168322682380676,0.3809442520141601,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.8849144577980042,0.6158846616744995,0.587906539440155,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952327847480774,0.755690336227417,0.5301432609558105,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993360757827759,0.4477516114711761,0.430077463388443,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411035060882568,0.2273556441068649,1.056678295135498,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5848388671875,297.0984802246094,284.98553466796875,1.0,0.7090014815330505,0.3350011110305786,0.3350011110305786,1.0,1.0,-3.5858728885650635,0.8845542669296265,2.7013187408447266,0.0732604414224624,0.927480697631836,0.927480697631836,0.0,274.4052734375,277.0,64422.08203125,0.0,4311.09326171875,1.0,278.7417297363281,282.9466552734375,297.74517822265625,301.8669738769531,293.1499938964844,293.1499938964844,278.45001220703125,34175.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874071836471558,1.0,0.0,0.0,3.6621735095977774,3.662197351455689,8.948930485530582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.72265625,0.0,1533.0577392578125,1895.4371337890625,0.0,3285.951416015625,0.906749188899994,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804898023605347,0.4168322682380676,0.3809442520141601,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.8849144577980042,0.6158846616744995,0.587906539440155,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952327847480774,0.755690336227417,0.5301432609558105,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993360757827759,0.4477516114711761,0.430077463388443,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411035060882568,0.2273556441068649,1.056678295135498,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5848388671875,297.0984802246094,284.98553466796875,1.0,0.7090014815330505,0.3350011110305786,0.3350011110305786,1.0,1.0,-3.5858728885650635,0.8845542669296265,2.7013187408447266,0.0732604414224624,0.927480697631836,0.927480697631836,0.0,274.4052734375,277.0,64422.08203125,0.0,4311.09326171875,1.0,278.7417297363281,282.9466552734375,297.74517822265625,301.8669738769531,293.1499938964844,293.1499938964844,278.45001220703125,34175.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874071836471558,1.0,0.0,0.0,3.6621735095977774,3.662197351455689,8.948930485530582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.72265625,0.0,1533.0577392578125,1895.4371337890625,0.0,3285.951416015625,0.906749188899994,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7769414186477661,0.4145042896270752,0.3792568445205688,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.8809998035430908,0.6129063963890076,0.5855341553688049,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9491183161735536,0.7549688816070557,0.530015230178833,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7960734367370605,0.4460195302963257,0.4288015365600586,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6382428407669067,0.2258879691362381,1.0513616800308228,284.8981628417969,284.95001220703125,303.07257080078125,294.77813720703125,298.5694580078125,297.0904235839844,284.8996276855469,1.0,0.7087554931640625,0.3350781202316284,0.3350781202316284,1.0,1.0,-3.572913408279419,0.8809336423873901,2.69197964668274,0.07240791618824,0.8444036841392517,0.8444036841392517,0.0,277.2333374023437,277.0,64740.90234375,0.0,4293.72021484375,1.0,278.4638366699219,282.8445129394531,297.79278564453125,302.01873779296875,293.1499938964844,293.1499938964844,278.45001220703125,39498.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929782509803772,1.0,0.0,0.0,3.531306028366089,3.531329393386841,8.32077944323828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.8955078125,0.0,1430.4068603515625,1895.4371337890625,0.0,3338.04833984375,0.8819945454597473,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762708067893982,0.4141369760036468,0.3789196908473968,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.8802674412727356,0.6124188899993896,0.5850728154182434,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.948489785194397,0.7548903822898865,0.5299445986747742,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954539656639099,0.4457345902919769,0.4285385012626648,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377049684524536,0.2256352603435516,1.0503123998641968,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5669860839844,297.0892944335937,284.90313720703125,1.0,0.7086845636367798,0.3350912928581238,0.3350912928581238,1.0,1.0,-3.5702884197235107,0.8801931142807007,2.6900954246521,0.0722023323178291,0.8424893617630005,0.8424893617630005,0.0,277.7507019042969,280.0,64666.7890625,0.0,4289.87646484375,1.0,278.4585266113281,282.8481750488281,297.7880249023437,302.0002746582031,293.1499938964844,293.1499938964844,278.75,39144.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927136063575745,1.0,0.0,0.0,3.520047664642334,3.520071029663086,8.26780819807027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.8466796875,0.0,1416.0311279296875,1895.4371337890625,0.0,3335.57568359375,0.8790181875228882,1.0,0.0,3.0,1.0,0.0
