time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743088603019714,0.413221538066864,0.3779483139514923,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.8780854940414429,0.6110846400260925,0.5836703777313232,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9467281699180604,0.75507652759552,0.52989661693573,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936226725578308,0.4450080990791321,0.4277618527412414,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360729336738586,0.2249033004045486,1.0469701290130615,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5607604980469,297.0882263183594,285.0057983398437,1.0,0.7084779739379883,0.335136353969574,0.335136353969574,1.0,1.0,-3.562413454055786,0.8779909610748291,2.684422492980957,0.07154381275177,0.913741946220398,0.913741946220398,0.0,279.2879333496094,280.0,63777.5,0.0,4278.28125,1.0,278.69854736328125,282.9701538085937,297.7445373535156,301.7871398925781,293.1499938964844,293.1499938964844,278.75,34422.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863046169281006,1.0,0.0,0.0,3.564807891845703,3.564830780029297,8.479408393213816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.130859375,0.0,1428.91259765625,1895.4371337890625,0.0,3275.63232421875,0.8867019414901733,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728296518325806,0.4123674929141998,0.3772690892219543,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9860534667969,0.8763790130615234,0.6098332405090332,0.5825756192207336,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9455230236053468,0.7553046345710754,0.5301396250724792,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922248244285583,0.4443559944629669,0.4272156655788421,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347721815109253,0.2242324948310852,1.0442216396331787,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.555419921875,297.0880432128906,284.98486328125,1.0,0.7083813548088074,0.3351955115795135,0.3351955115795135,1.0,1.0,-3.556606769561768,0.8764461874961853,2.680160522460937,0.0711389407515525,0.9160162806510924,0.9160162806510924,0.0,280.5310974121094,283.0,63798.19921875,0.0,4270.41552734375,1.0,278.7422180175781,282.9584045410156,297.7586669921875,301.8409423828125,293.1499938964844,293.1499938964844,278.45001220703125,34017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838788866996765,1.0,0.0,0.0,3.617558002471924,3.617581367492676,8.732212108952808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.3203125,0.0,1482.674560546875,1895.4371337890625,0.0,3252.920166015625,0.8963437676429749,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686944007873535,0.4095958173274994,0.3751710057258606,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8718292117118835,0.6062703728675842,0.5796458721160889,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415903091430664,0.7542938590049744,0.5297946929931641,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883778810501099,0.4422443211078644,0.4255869090557098,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314283013343811,0.2224330455064773,1.0375057458877563,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5376281738281,297.07879638671875,284.90545654296875,1.0,0.7079868912696838,0.3353137671947479,0.3353137671947479,1.0,1.0,-3.540113925933838,0.8718917965888977,2.668221950531006,0.0701025277376174,0.8345063924789429,0.8345063924789429,0.0,283.9071655273437,286.0,64012.953125,0.0,4247.2158203125,1.0,278.458740234375,282.8631591796875,297.8018493652344,301.9725036621094,293.1499938964844,293.1499938964844,278.75,38998.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892646431922913,1.0,0.0,0.0,3.473474264144897,3.473497152328491,8.050474775700422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.501953125,0.0,1366.853759765625,1895.4371337890625,0.0,3303.330078125,0.868604838848114,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686944007873535,0.4095958173274994,0.3751710057258606,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8718292117118835,0.6062703728675842,0.5796458721160889,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415903091430664,0.7542938590049744,0.5297946929931641,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883778810501099,0.4422443211078644,0.4255869090557098,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314283013343811,0.2224330455064773,1.0375057458877563,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5376281738281,297.07879638671875,284.90545654296875,1.0,0.7079868912696838,0.3353137671947479,0.3353137671947479,1.0,1.0,-3.540113925933838,0.8718917965888977,2.668221950531006,0.0701025277376174,0.8345063924789429,0.8345063924789429,0.0,283.9071655273437,286.0,64012.953125,0.0,4247.2158203125,1.0,278.458740234375,282.8631591796875,297.8018493652344,301.9725036621094,293.1499938964844,293.1499938964844,278.75,38998.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892646431922913,1.0,0.0,0.0,3.473474264144897,3.473497152328491,8.050474775700422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.501953125,0.0,1366.853759765625,1895.4371337890625,0.0,3303.330078125,0.868604838848114,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7657402157783508,0.4080053567886352,0.3736568987369537,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.8685018420219421,0.603955864906311,0.5773820281028748,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9389063715934752,0.7544635534286499,0.5297985672950745,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855715751647949,0.4409669041633606,0.4243408143520355,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6288820505142212,0.2211485803127288,1.0318756103515625,284.9881286621094,284.95001220703125,302.9506530761719,294.7987976074219,298.5277404785156,297.0777587890625,284.9871826171875,1.0,0.7076341509819031,0.335415244102478,0.335415244102478,1.0,1.0,-3.527294397354126,0.8683856725692749,2.6589088439941406,0.0691372603178024,0.9036170840263368,0.9036170840263368,0.0,286.3420715332031,286.0,63147.9609375,0.0,4228.15771484375,1.0,278.7351379394531,282.97186279296875,297.7662658691406,301.7998046875,293.1499938964844,293.1499938964844,278.75,33954.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807541728019714,1.0,0.0,0.0,3.5619029998779297,3.5619258880615234,8.465594873996451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.6435546875,0.0,1422.4105224609375,1895.4371337890625,0.0,3223.64794921875,0.8838723301887512,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653048038482666,0.4077135622501373,0.3734416663646698,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.8680044412612915,0.6035501956939697,0.5770471096038818,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9385196566581726,0.7544413208961487,0.5298292636871338,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851569056510925,0.4407416582107544,0.4241665005683899,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285005211830139,0.2209334969520568,1.0310401916503906,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.52593994140625,297.077392578125,284.9830017089844,1.0,0.7075953483581543,0.3354320526123047,0.3354320526123047,1.0,1.0,-3.5254557132720947,0.867888867855072,2.657566785812378,0.0690222531557083,0.9042258262634276,0.9042258262634276,0.0,286.7206420898437,289.0,63150.26171875,0.0,4225.60595703125,1.0,278.74041748046875,282.96929931640625,297.7725830078125,301.8138732910156,293.1499938964844,293.1499938964844,278.45001220703125,34087.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804972171783447,1.0,0.0,0.0,3.5697059631347656,3.56972885131836,8.50272556363052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.486328125,0.0,1431.6636962890625,1895.4371337890625,0.0,3221.240234375,0.8857932090759277,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.761282205581665,0.4048857390880584,0.3712741434574127,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.8635798096656799,0.5999071002006531,0.5740200877189636,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345313310623168,0.7532130479812622,0.5293197631835938,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.781366229057312,0.4385395050048828,0.4224387109279632,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251659989356995,0.2190563082695007,1.023936748504639,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5083923339844,297.068115234375,284.9071655273437,1.0,0.7071036696434021,0.3356103301048279,0.3356103301048279,1.0,1.0,-3.507978677749634,0.8632105588912964,2.644768238067627,0.0680791437625885,0.8258923292160034,0.8258923292160034,0.0,290.0962219238281,292.0,63316.01171875,0.0,4200.10546875,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.9413146972656,293.1499938964844,293.1499938964844,278.75,38982.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857362866401672,1.0,0.0,0.0,3.424159526824951,3.4241819381713867,7.823503551662725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9384765625,0.0,1317.057373046875,1895.4371337890625,0.0,3270.312255859375,0.8577240705490112,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.761282205581665,0.4048857390880584,0.3712741434574127,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.8635798096656799,0.5999071002006531,0.5740200877189636,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345313310623168,0.7532130479812622,0.5293197631835938,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.781366229057312,0.4385395050048828,0.4224387109279632,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251659989356995,0.2190563082695007,1.023936748504639,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5083923339844,297.068115234375,284.9071655273437,1.0,0.7071036696434021,0.3356103301048279,0.3356103301048279,1.0,1.0,-3.507978677749634,0.8632105588912964,2.644768238067627,0.0680791437625885,0.8258923292160034,0.8258923292160034,0.0,290.0962219238281,292.0,63316.01171875,0.0,4200.10546875,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.9413146972656,293.1499938964844,293.1499938964844,278.75,38982.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857362866401672,1.0,0.0,0.0,3.424159526824951,3.4241819381713867,7.823503551662725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9384765625,0.0,1317.057373046875,1895.4371337890625,0.0,3270.312255859375,0.8577240705490112,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579829692840576,0.4029149711132049,0.36948162317276,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8598583936691284,0.5970765352249146,0.5713362097740173,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314070343971252,0.753092885017395,0.5291873216629028,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781880497932434,0.4369257390499115,0.4209266304969787,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222056746482849,0.2174708843231201,1.017120599746704,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4969482421875,297.066650390625,284.98126220703125,1.0,0.7066199779510498,0.3357886075973511,0.3357886075973511,1.0,1.0,-3.492410659790039,0.8591107726097107,2.633299827575684,0.0671165809035301,0.8926230669021606,0.8926230669021606,0.0,292.9104309082031,295.0,62462.9140625,0.0,4176.3974609375,1.0,278.7405700683594,282.9812316894531,297.7845764160156,301.78350830078125,293.1499938964844,293.1499938964844,279.04998779296875,34153.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768694996833801,1.0,0.0,0.0,3.520660161972046,3.5206828117370605,8.270686180367193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.07421875,0.0,1380.6502685546875,1895.4371337890625,0.0,3187.236328125,0.8749274611473083,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579829692840576,0.4029149711132049,0.36948162317276,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8598583936691284,0.5970765352249146,0.5713362097740173,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314070343971252,0.753092885017395,0.5291873216629028,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781880497932434,0.4369257390499115,0.4209266304969787,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222056746482849,0.2174708843231201,1.017120599746704,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4969482421875,297.066650390625,284.98126220703125,1.0,0.7066199779510498,0.3357886075973511,0.3357886075973511,1.0,1.0,-3.492410659790039,0.8591107726097107,2.633299827575684,0.0671165809035301,0.8926230669021606,0.8926230669021606,0.0,292.9104309082031,295.0,62462.9140625,0.0,4176.3974609375,1.0,278.7405700683594,282.9812316894531,297.7845764160156,301.78350830078125,293.1499938964844,293.1499938964844,279.04998779296875,34153.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768694996833801,1.0,0.0,0.0,3.520660161972046,3.5206828117370605,8.270686180367193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.07421875,0.0,1380.6502685546875,1895.4371337890625,0.0,3187.236328125,0.8749274611473083,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564590573310852,0.4020195603370666,0.3686675727367401,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.8581262230873108,0.5957674384117126,0.5700927972793579,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.929965317249298,0.753114640712738,0.5291742086410522,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767206430435181,0.4362068772315979,0.4202543199062347,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208155155181885,0.2167409509420395,1.013996720314026,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4917907714844,297.0665588378906,285.0612487792969,1.0,0.7064449191093445,0.3358777463436126,0.3358777463436126,1.0,1.0,-3.485351800918579,0.8572753071784973,2.6280765533447266,0.0667123571038246,0.9697890281677246,0.9697890281677246,0.0,294.275634765625,295.0,61740.80078125,0.0,4166.22412109375,1.0,278.9963073730469,283.0824279785156,297.7702331542969,301.6540222167969,293.1499938964844,293.1499938964844,279.04998779296875,31572.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871482789516449,1.0,0.0,0.0,3.607658863067627,3.6076815128326416,8.684487511345651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.681640625,0.0,1453.8302001953125,1895.4371337890625,0.0,3136.7197265625,0.8936337828636169,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550721764564514,0.4010668992996216,0.3679513931274414,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.8565306067466736,0.5944157242774963,0.5689612627029419,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286786317825316,0.7530210614204407,0.529248833656311,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.77538001537323,0.4354609549045563,0.4196676015853882,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195172667503357,0.2160108536481857,1.0111249685287476,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4866638183594,297.06622314453125,285.0227966308594,1.0,0.7063311338424683,0.3359992504119873,0.3359992504119873,1.0,1.0,-3.4790596961975098,0.8557630181312561,2.62329649925232,0.0664838775992393,0.9779905080795288,0.9779905080795288,0.0,295.578369140625,298.0,61947.59765625,0.0,4157.6845703125,1.0,279.0421142578125,283.0531311035156,297.7977294921875,301.7485656738281,293.1499938964844,293.1499938964844,278.75,31715.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706602454185486,1.0,0.0,0.0,3.695732355117798,3.695755958557129,9.113691135098634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.515625,0.0,1552.183349609375,1895.4371337890625,0.0,3129.00390625,0.9122534990310668,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508693337440491,0.3977626860141754,0.3654956817626953,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.8519583940505981,0.5902859568595886,0.565633237361908,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241689443588256,0.7508627772331238,0.5282410979270935,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713778018951416,0.4328519105911255,0.4176889061927795,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158373355865479,0.2139038890600204,1.0034165382385254,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4666442871094,297.0534362792969,284.8874816894531,1.0,0.7057510018348694,0.3362422585487366,0.3362422585487366,1.0,1.0,-3.4592514038085938,0.8505644798278809,2.608686923980713,0.0656060427427291,0.8603973984718323,0.8603973984718323,0.0,299.3138122558594,301.0,62453.63671875,0.0,4128.759765625,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.9186706542969,293.1499938964844,293.1499938964844,279.04998779296875,38575.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879573404788971,1.0,0.0,0.0,3.5974178314208984,3.597441911697388,8.635253152533551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.3056640625,0.0,1494.4476318359375,1895.4371337890625,0.0,3212.582275390625,0.8953904509544373,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508693337440491,0.3977626860141754,0.3654956817626953,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.8519583940505981,0.5902859568595886,0.565633237361908,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241689443588256,0.7508627772331238,0.5282410979270935,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713778018951416,0.4328519105911255,0.4176889061927795,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158373355865479,0.2139038890600204,1.0034165382385254,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4666442871094,297.0534362792969,284.8874816894531,1.0,0.7057510018348694,0.3362422585487366,0.3362422585487366,1.0,1.0,-3.4592514038085938,0.8505644798278809,2.608686923980713,0.0656060427427291,0.8603973984718323,0.8603973984718323,0.0,299.3138122558594,301.0,62453.63671875,0.0,4128.759765625,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.9186706542969,293.1499938964844,293.1499938964844,279.04998779296875,38575.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879573404788971,1.0,0.0,0.0,3.5974178314208984,3.597441911697388,8.635253152533551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.3056640625,0.0,1494.4476318359375,1895.4371337890625,0.0,3212.582275390625,0.8953904509544373,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473927736282349,0.3955435454845428,0.3633865118026733,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803466796875,0.8480809926986694,0.587152361869812,0.5625736713409424,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206014275550842,0.750151515007019,0.5275953412055969,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679675817489624,0.430936723947525,0.4158320128917694,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123776435852051,0.212100088596344,0.9955251216888428,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4539489746094,297.0500793457031,284.9793701171875,1.0,0.7050295472145081,0.3364852666854858,0.3364852666854858,1.0,1.0,-3.440523386001587,0.8456921577453613,2.5948312282562256,0.0645227581262588,0.9340457320213318,0.9340457320213318,0.0,302.3493957519531,289.0,61435.5546875,0.0,4098.72021484375,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.739990234375,293.1499938964844,293.1499938964844,278.75,34106.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871306836605072,1.0,0.0,0.0,3.686212778091431,3.68623685836792,9.066801567314542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.708984375,0.0,1559.525146484375,1895.4371337890625,0.0,3135.0693359375,0.9120199680328368,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473927736282349,0.3955435454845428,0.3633865118026733,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803466796875,0.8480809926986694,0.587152361869812,0.5625736713409424,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206014275550842,0.750151515007019,0.5275953412055969,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679675817489624,0.430936723947525,0.4158320128917694,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123776435852051,0.212100088596344,0.9955251216888428,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4539489746094,297.0500793457031,284.9793701171875,1.0,0.7050295472145081,0.3364852666854858,0.3364852666854858,1.0,1.0,-3.440523386001587,0.8456921577453613,2.5948312282562256,0.0645227581262588,0.9340457320213318,0.9340457320213318,0.0,302.3493957519531,289.0,61435.5546875,0.0,4098.72021484375,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.739990234375,293.1499938964844,293.1499938964844,278.75,34106.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871306836605072,1.0,0.0,0.0,3.686212778091431,3.68623685836792,9.066801567314542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.708984375,0.0,1559.525146484375,1895.4371337890625,0.0,3135.0693359375,0.9120199680328368,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470518350601196,0.3924764990806579,0.3607474863529205,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.8479275107383728,0.5831888914108276,0.5589749217033386,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218373894691468,0.7480942606925964,0.5263351202011108,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680352926254272,0.4283950626850128,0.4135141670703888,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.61158287525177,0.2099840492010116,0.9860286712646484,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4361572265625,297.0399780273437,284.89337158203125,1.0,0.7001089453697205,0.3368165194988251,0.3368165194988251,1.0,1.0,-3.417307138442993,0.8397096395492554,2.577597379684448,0.0635039657354354,0.8398823142051697,0.8398823142051697,0.0,298.66912841796875,277.0,61545.4609375,0.0,4018.33740234375,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,39573.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769419193267822,1.0,0.0,0.0,3.5271782875061035,3.5272018909454346,8.301338425553695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.9560546875,0.0,1426.6068115234375,1895.4371337890625,0.0,3187.915283203125,0.8810006976127625,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470518350601196,0.3924764990806579,0.3607474863529205,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.8479275107383728,0.5831888914108276,0.5589749217033386,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218373894691468,0.7480942606925964,0.5263351202011108,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680352926254272,0.4283950626850128,0.4135141670703888,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.61158287525177,0.2099840492010116,0.9860286712646484,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4361572265625,297.0399780273437,284.89337158203125,1.0,0.7001089453697205,0.3368165194988251,0.3368165194988251,1.0,1.0,-3.417307138442993,0.8397096395492554,2.577597379684448,0.0635039657354354,0.8398823142051697,0.8398823142051697,0.0,298.66912841796875,277.0,61545.4609375,0.0,4018.33740234375,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,39573.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769419193267822,1.0,0.0,0.0,3.5271782875061035,3.5272018909454346,8.301338425553695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.9560546875,0.0,1426.6068115234375,1895.4371337890625,0.0,3187.915283203125,0.8810006976127625,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494423389434814,0.3904636800289154,0.3584585785865783,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.8507905602455139,0.5802193880081177,0.5556821227073669,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271090626716614,0.7473718523979187,0.5254221558570862,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709184885025024,0.4265959858894348,0.4113578796386719,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130012273788452,0.2082814127206802,0.9765067100524902,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42547607421875,297.0390014648437,284.9803161621094,1.0,0.6933806538581848,0.3371477723121643,0.3371477723121643,1.0,1.0,-3.3954429626464844,0.8341355323791504,2.561307430267334,0.0624012276530265,0.9117224812507628,0.9117224812507628,0.0,290.4836730957031,265.0,60501.53125,0.0,3916.15087890625,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6803283691406,293.1499938964844,293.1499938964844,278.75,34354.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671596646308899,1.0,0.0,0.0,3.6128218173980713,3.6128451824188232,8.709362759873329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.232421875,0.0,1480.009521484375,1895.4371337890625,0.0,3096.16552734375,0.8957518935203552,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494423389434814,0.3904636800289154,0.3584585785865783,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.8507905602455139,0.5802193880081177,0.5556821227073669,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271090626716614,0.7473718523979187,0.5254221558570862,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709184885025024,0.4265959858894348,0.4113578796386719,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130012273788452,0.2082814127206802,0.9765067100524902,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42547607421875,297.0390014648437,284.9803161621094,1.0,0.6933806538581848,0.3371477723121643,0.3371477723121643,1.0,1.0,-3.3954429626464844,0.8341355323791504,2.561307430267334,0.0624012276530265,0.9117224812507628,0.9117224812507628,0.0,290.4836730957031,265.0,60501.53125,0.0,3916.15087890625,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6803283691406,293.1499938964844,293.1499938964844,278.75,34354.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671596646308899,1.0,0.0,0.0,3.6128218173980713,3.6128451824188232,8.709362759873329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.232421875,0.0,1480.009521484375,1895.4371337890625,0.0,3096.16552734375,0.8957518935203552,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.751042366027832,0.3890388011932373,0.3572663068771362,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.8527042269706726,0.578334629535675,0.5539959073066711,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303379058837892,0.7463377118110657,0.5248639583587646,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728222012519836,0.4254089891910553,0.4102608859539032,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.614081859588623,0.2073136866092682,0.971811592578888,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4177551269531,297.03546142578125,284.8641967773437,1.0,0.6896397471427917,0.3373133838176727,0.3373133838176727,1.0,1.0,-3.384350061416626,0.8312864303588867,2.55306363105774,0.0619869269430637,0.8240944147109985,0.8240944147109985,0.0,285.7243957519531,265.0,61015.234375,0.0,3861.242431640625,1.0,278.7994689941406,282.9171142578125,297.8554382324219,301.87921142578125,293.1499938964844,293.1499938964844,278.75,39502.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719422221183777,1.0,0.0,0.0,3.541989088058472,3.5420126914978027,8.371200692636194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.755859375,0.0,1441.721923828125,1895.4371337890625,0.0,3141.02880859375,0.8812590837478638,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.752439022064209,0.387567788362503,0.3557544648647308,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.8544660210609436,0.576384425163269,0.5519726276397705,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.93332177400589,0.7452198266983032,0.5239324569702148,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745726704597473,0.4241518378257751,0.4089004397392273,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.615011990070343,0.2062938958406448,0.9664618968963624,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.40972900390625,297.0312805175781,284.9023742675781,1.0,0.6855967044830322,0.3375492393970489,0.3375492393970489,1.0,1.0,-3.3709092140197754,0.8279233574867249,2.542985916137696,0.0615533143281936,0.8273171186447144,0.8273171186447144,0.0,280.93438720703125,253.0,60534.3671875,0.0,3800.775390625,1.0,278.758544921875,282.9544372558594,297.8434753417969,301.7959899902344,293.1499938964844,293.1499938964844,279.04998779296875,39599.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721889853477478,1.0,0.0,0.0,3.447457790374756,3.4474804401397705,7.930328820293653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8505859375,0.0,1344.7259521484375,1895.4371337890625,0.0,3143.343505859375,0.8635563254356384,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569052577018738,0.3855877518653869,0.3534214198589325,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.8597118258476257,0.5734160542488098,0.5486021637916565,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941486120223999,0.7442345023155212,0.5227852463722229,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796705365180969,0.4223451912403106,0.4066539406776428,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.61801677942276,0.2046570926904678,0.9567949175834656,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4002380371094,297.0309753417969,284.9798889160156,1.0,0.6772865653038025,0.3380208909511566,0.3380208909511566,1.0,1.0,-3.3483359813690186,0.8225153088569641,2.525820732116699,0.0610140115022659,0.8950613737106323,0.8950613737106323,0.0,269.8972473144531,241.0,59565.640625,0.0,3683.09912109375,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6252136230469,293.1499938964844,293.1499938964844,279.3500061035156,34303.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622869253158569,1.0,0.0,0.0,3.541032552719116,3.541055202484131,8.366679367100005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3154296875,0.0,1402.9708251953125,1895.4371337890625,0.0,3050.455078125,0.8795657157897949,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569052577018738,0.3855877518653869,0.3534214198589325,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.8597118258476257,0.5734160542488098,0.5486021637916565,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941486120223999,0.7442345023155212,0.5227852463722229,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796705365180969,0.4223451912403106,0.4066539406776428,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.61801677942276,0.2046570926904678,0.9567949175834656,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4002380371094,297.0309753417969,284.9798889160156,1.0,0.6772865653038025,0.3380208909511566,0.3380208909511566,1.0,1.0,-3.3483359813690186,0.8225153088569641,2.525820732116699,0.0610140115022659,0.8950613737106323,0.8950613737106323,0.0,269.8972473144531,241.0,59565.640625,0.0,3683.09912109375,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6252136230469,293.1499938964844,293.1499938964844,279.3500061035156,34303.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622869253158569,1.0,0.0,0.0,3.541032552719116,3.541055202484131,8.366679367100005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3154296875,0.0,1402.9708251953125,1895.4371337890625,0.0,3050.455078125,0.8795657157897949,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625133991241455,0.3837818503379822,0.3513952493667602,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.8661962151527405,0.5706536769866943,0.545573890209198,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508563280105592,0.7433322668075562,0.5218671560287476,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859182357788086,0.4207226932048797,0.4046869277954101,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218168139457703,0.2031953036785125,0.9481052160263062,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3922424316406,297.0323181152344,285.0256652832031,1.0,0.6688709259033203,0.3384925723075866,0.3384925723075866,1.0,1.0,-3.3283369541168213,0.8178619742393494,2.510474920272827,0.0608200803399086,0.9842280745506288,0.9842280745506288,0.0,258.20806884765625,229.0,58912.27734375,0.0,3569.189453125,1.0,279.34136962890625,283.13751220703125,297.8169860839844,301.57867431640625,293.1499938964844,293.1499938964844,279.04998779296875,31784.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551785945892334,1.0,0.0,0.0,3.713227510452272,3.7132513523101807,9.200181239066296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6923828125,0.0,1572.5657958984375,1895.4371337890625,0.0,2983.796630859375,0.916385293006897,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625133991241455,0.3837818503379822,0.3513952493667602,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.8661962151527405,0.5706536769866943,0.545573890209198,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508563280105592,0.7433322668075562,0.5218671560287476,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859182357788086,0.4207226932048797,0.4046869277954101,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218168139457703,0.2031953036785125,0.9481052160263062,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3922424316406,297.0323181152344,285.0256652832031,1.0,0.6688709259033203,0.3384925723075866,0.3384925723075866,1.0,1.0,-3.3283369541168213,0.8178619742393494,2.510474920272827,0.0608200803399086,0.9842280745506288,0.9842280745506288,0.0,258.20806884765625,229.0,58912.27734375,0.0,3569.189453125,1.0,279.34136962890625,283.13751220703125,297.8169860839844,301.57867431640625,293.1499938964844,293.1499938964844,279.04998779296875,31784.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551785945892334,1.0,0.0,0.0,3.713227510452272,3.7132513523101807,9.200181239066296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6923828125,0.0,1572.5657958984375,1895.4371337890625,0.0,2983.796630859375,0.916385293006897,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672134637832642,0.3805391490459442,0.3484599888324737,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88055419921875,0.8718945384025574,0.5664494037628174,0.5416075587272644,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587193727493286,0.7401681542396545,0.5198013186454773,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913855314254761,0.4179692566394806,0.4020073711872101,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249725222587585,0.2011467069387436,0.9379000067710876,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3763732910156,297.0230712890625,284.8819580078125,1.0,0.6599826216697693,0.3390264213085174,0.3390264213085174,1.0,1.0,-3.3020708560943604,0.8114489912986755,2.49062180519104,0.0604625754058361,0.8596298694610596,0.8596298694610596,0.0,247.3327789306641,217.0,59340.44140625,0.0,3446.725341796875,1.0,279.0568542480469,282.9842529296875,297.86553955078125,301.74224853515625,293.1499938964844,293.1499938964844,279.3500061035156,38980.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641765713691711,1.0,0.0,0.0,3.608889102935791,3.60891318321228,8.690411732459324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2275390625,0.0,1509.9591064453125,1895.4371337890625,0.0,3068.18115234375,0.8981385231018066,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672134637832642,0.3805391490459442,0.3484599888324737,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88055419921875,0.8718945384025574,0.5664494037628174,0.5416075587272644,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587193727493286,0.7401681542396545,0.5198013186454773,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913855314254761,0.4179692566394806,0.4020073711872101,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249725222587585,0.2011467069387436,0.9379000067710876,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3763732910156,297.0230712890625,284.8819580078125,1.0,0.6599826216697693,0.3390264213085174,0.3390264213085174,1.0,1.0,-3.3020708560943604,0.8114489912986755,2.49062180519104,0.0604625754058361,0.8596298694610596,0.8596298694610596,0.0,247.3327789306641,217.0,59340.44140625,0.0,3446.725341796875,1.0,279.0568542480469,282.9842529296875,297.86553955078125,301.74224853515625,293.1499938964844,293.1499938964844,279.3500061035156,38980.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641765713691711,1.0,0.0,0.0,3.608889102935791,3.60891318321228,8.690411732459324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2275390625,0.0,1509.9591064453125,1895.4371337890625,0.0,3068.18115234375,0.8981385231018066,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732273936271667,0.3783801198005676,0.3458464741706848,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.878966748714447,0.5632409453392029,0.5378931760787964,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676841497421264,0.7383967638015747,0.5179765224456787,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980244159698486,0.4159111082553863,0.3994355797767639,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288467645645142,0.199420690536499,0.9276215434074402,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.36724853515625,297.0214538574219,284.97821044921875,1.0,0.6507892608642578,0.3395602405071258,0.3395602405071258,1.0,1.0,-3.2768051624298096,0.8053290247917175,2.471476078033448,0.059947345405817,0.9349929690361024,0.9349929690361024,0.0,235.7080993652344,205.0,58241.90625,0.0,3324.109375,1.0,279.34197998046875,283.1098327636719,297.8171081542969,301.553955078125,293.1499938964844,293.1499938964844,279.04998779296875,34189.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854932427406311,1.0,0.0,0.0,3.695150852203369,3.6951749324798575,9.110823384617106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.33203125,0.0,1570.2669677734375,1895.4371337890625,0.0,2981.489013671875,0.914069890975952,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732273936271667,0.3783801198005676,0.3458464741706848,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.878966748714447,0.5632409453392029,0.5378931760787964,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676841497421264,0.7383967638015747,0.5179765224456787,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980244159698486,0.4159111082553863,0.3994355797767639,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288467645645142,0.199420690536499,0.9276215434074402,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.36724853515625,297.0214538574219,284.97821044921875,1.0,0.6507892608642578,0.3395602405071258,0.3395602405071258,1.0,1.0,-3.2768051624298096,0.8053290247917175,2.471476078033448,0.059947345405817,0.9349929690361024,0.9349929690361024,0.0,235.7080993652344,205.0,58241.90625,0.0,3324.109375,1.0,279.34197998046875,283.1098327636719,297.8171081542969,301.553955078125,293.1499938964844,293.1499938964844,279.04998779296875,34189.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854932427406311,1.0,0.0,0.0,3.695150852203369,3.6951749324798575,9.110823384617106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.33203125,0.0,1570.2669677734375,1895.4371337890625,0.0,2981.489013671875,0.914069890975952,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765508890151978,0.3769309818744659,0.3445887565612793,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.853759765625,0.8828527927398682,0.5612840056419373,0.536092221736908,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.972278654575348,0.736902117729187,0.5170755982398987,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016467690467834,0.4146232903003692,0.3981999456882477,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310124397277832,0.1984492391347885,0.9227041602134703,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3616638183594,297.0188293457031,284.85223388671875,1.0,0.6461769342422485,0.3398271799087524,0.3398271799087524,1.0,1.0,-3.264650821685791,0.8023988604545593,2.462252140045166,0.0598534680902957,0.8401713371276855,0.8401713371276855,0.0,229.86676025390625,205.0,58834.97265625,0.0,3264.343017578125,1.0,279.0977478027344,282.9733581542969,297.8695678710937,301.7534484863281,293.1499938964844,293.1499938964844,279.04998779296875,39143.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600159883499146,1.0,0.0,0.0,3.631523609161377,3.631548166275024,8.799764827926992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.345703125,0.0,1536.108642578125,1895.4371337890625,0.0,3029.15478515625,0.9008932709693908,1.0,0.0,3.0,1.0,0.0
