time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794598937034607,0.3753989040851593,0.343009352684021,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.886357843875885,0.5592301487922668,0.5339553356170654,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762713313102722,0.7352330088615417,0.5157703757286072,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048959374427795,0.4132363200187683,0.3967009484767914,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.632907509803772,0.1974105834960937,0.9171655178070068,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3558654785156,297.0155944824219,284.8904113769531,1.0,0.6414073705673218,0.3401595056056976,0.3401595056056976,1.0,1.0,-3.2501516342163086,0.7989263534545898,2.4512252807617188,0.0597005560994148,0.836696445941925,0.836696445941925,0.0,224.31983947753903,193.0,58292.77734375,0.0,3201.472412109375,1.0,279.0579833984375,283.01220703125,297.8572082519531,301.6682434082031,293.1499938964844,293.1499938964844,279.3500061035156,40065.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603915572166443,1.0,0.0,0.0,3.521432876586914,3.521456480026245,8.274316769529833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.3837890625,0.0,1424.12744140625,1895.4371337890625,0.0,3032.677490234375,0.8801751136779785,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787334144115448,0.3734066188335418,0.3405991792678833,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.8954721093177795,0.5561671257019043,0.530425488948822,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985749363899231,0.7332910895347595,0.5139051079750061,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130010962486267,0.4112298786640167,0.3942124545574188,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380343437194824,0.1957591921091079,0.9072203636169434,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3502502441406,297.0156555175781,284.9812927246094,1.0,0.6319278478622437,0.3408241868019104,0.3408241868019104,1.0,1.0,-3.2258083820343018,0.7934137582778931,2.4323947429656982,0.0596824176609516,0.9115474820137024,0.9115474820137024,0.0,212.3372802734375,181.0,57256.65625,0.0,3082.37939453125,1.0,279.3413391113281,283.1313781738281,297.81915283203125,301.4913024902344,293.1499938964844,293.1499938964844,279.04998779296875,34325.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495880365371704,1.0,0.0,0.0,3.610992670059204,3.611016035079956,8.700546345608018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2001953125,0.0,1477.804443359375,1895.4371337890625,0.0,2931.412109375,0.8953103423118591,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787334144115448,0.3734066188335418,0.3405991792678833,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.8954721093177795,0.5561671257019043,0.530425488948822,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985749363899231,0.7332910895347595,0.5139051079750061,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130010962486267,0.4112298786640167,0.3942124545574188,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380343437194824,0.1957591921091079,0.9072203636169434,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3502502441406,297.0156555175781,284.9812927246094,1.0,0.6319278478622437,0.3408241868019104,0.3408241868019104,1.0,1.0,-3.2258083820343018,0.7934137582778931,2.4323947429656982,0.0596824176609516,0.9115474820137024,0.9115474820137024,0.0,212.3372802734375,181.0,57256.65625,0.0,3082.37939453125,1.0,279.3413391113281,283.1313781738281,297.81915283203125,301.4913024902344,293.1499938964844,293.1499938964844,279.04998779296875,34325.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495880365371704,1.0,0.0,0.0,3.610992670059204,3.611016035079956,8.700546345608018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2001953125,0.0,1477.804443359375,1895.4371337890625,0.0,2931.412109375,0.8953103423118591,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952076196670532,0.3705087900161743,0.3378277420997619,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.904718577861786,0.552222490310669,0.526540219783783,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942965507507324,0.7298250794410706,0.5114746689796448,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208079934120178,0.4085346758365631,0.3914511203765869,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433315873146057,0.1937950253486633,0.8969472646713257,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3420715332031,297.0117492675781,284.8999328613281,1.0,0.6222867369651794,0.3414888679981231,0.3414888679981231,1.0,1.0,-3.199216842651367,0.7871667146682739,2.412050008773804,0.0596383698284626,0.8242104649543762,0.8242104649543762,0.0,200.85877990722656,169.0,57298.2578125,0.0,2962.96826171875,1.0,279.058837890625,283.0400085449219,297.8662109375,301.61199951171875,293.1499938964844,293.1499938964844,279.3500061035156,39697.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545390963554382,1.0,0.0,0.0,3.4396088123321533,3.439631700515747,7.894259965723904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.11328125,0.0,1337.524658203125,1895.4371337890625,0.0,2977.801513671875,0.8618846535682678,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952076196670532,0.3705087900161743,0.3378277420997619,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.904718577861786,0.552222490310669,0.526540219783783,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942965507507324,0.7298250794410706,0.5114746689796448,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208079934120178,0.4085346758365631,0.3914511203765869,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433315873146057,0.1937950253486633,0.8969472646713257,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3420715332031,297.0117492675781,284.8999328613281,1.0,0.6222867369651794,0.3414888679981231,0.3414888679981231,1.0,1.0,-3.199216842651367,0.7871667146682739,2.412050008773804,0.0596383698284626,0.8242104649543762,0.8242104649543762,0.0,200.85877990722656,169.0,57298.2578125,0.0,2962.96826171875,1.0,279.058837890625,283.0400085449219,297.8662109375,301.61199951171875,293.1499938964844,293.1499938964844,279.3500061035156,39697.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545390963554382,1.0,0.0,0.0,3.4396088123321533,3.439631700515747,7.894259965723904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.11328125,0.0,1337.524658203125,1895.4371337890625,0.0,2977.801513671875,0.8618846535682678,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037368655204773,0.3684597015380859,0.3354566693305969,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9152705073356628,0.5490835309028625,0.5230348706245422,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278443574905396,0.5040766000747681,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8289489150047302,0.4064125716686249,0.3889355063438415,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.64908766746521,0.19211046397686,0.8871996998786926,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3376770019531,297.0121154785156,284.9769897460937,1.0,0.6122470498085022,0.3422309160232544,0.3422309160232544,1.0,1.0,-3.1689319610595703,0.7799603343009949,2.3889715671539307,0.0594566352665424,0.8914763927459717,0.8914763927459717,0.0,189.7330474853516,157.0,56239.34765625,0.0,2839.361328125,1.0,279.3406677246094,283.1466979980469,297.8327331542969,301.4433288574219,293.1499938964844,293.1499938964844,279.6499938964844,34318.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436564803123474,1.0,0.0,0.0,3.532276630401612,3.532299280166626,8.325354201588198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.076171875,0.0,1393.918701171875,1895.4371337890625,0.0,2875.89599609375,0.8775641918182373,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037368655204773,0.3684597015380859,0.3354566693305969,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9152705073356628,0.5490835309028625,0.5230348706245422,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278443574905396,0.5040766000747681,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8289489150047302,0.4064125716686249,0.3889355063438415,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.64908766746521,0.19211046397686,0.8871996998786926,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3376770019531,297.0121154785156,284.9769897460937,1.0,0.6122470498085022,0.3422309160232544,0.3422309160232544,1.0,1.0,-3.1689319610595703,0.7799603343009949,2.3889715671539307,0.0594566352665424,0.8914763927459717,0.8914763927459717,0.0,189.7330474853516,157.0,56239.34765625,0.0,2839.361328125,1.0,279.3406677246094,283.1466979980469,297.8327331542969,301.4433288574219,293.1499938964844,293.1499938964844,279.6499938964844,34318.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436564803123474,1.0,0.0,0.0,3.532276630401612,3.532299280166626,8.325354201588198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.076171875,0.0,1393.918701171875,1895.4371337890625,0.0,2875.89599609375,0.8775641918182373,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116689920425415,0.3665025234222412,0.3333902657032013,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.9257344007492064,0.54606032371521,0.5198650360107422,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291227579116821,0.4864971041679382,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836654543876648,0.4043759405612945,0.3866859674453735,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546481251716614,0.1905217915773391,0.8784216642379761,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33563232421875,297.01641845703125,285.0145263671875,1.0,0.6012192368507385,0.3429729640483856,0.3429729640483856,1.0,1.0,-3.127835750579834,0.7693622708320618,2.358473539352417,0.0583026222884655,0.9714540839195251,0.9714540839195251,0.0,179.5186767578125,145.0,55229.4609375,0.0,2702.021728515625,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.382080078125,293.1499938964844,293.1499938964844,279.3500061035156,31960.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347340226173401,1.0,0.0,0.0,3.696956396102905,3.696980237960816,9.119729611484216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.1552734375,0.0,1555.424560546875,1895.4371337890625,0.0,2792.556884765625,0.9125795960426332,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116689920425415,0.3665025234222412,0.3333902657032013,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.9257344007492064,0.54606032371521,0.5198650360107422,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291227579116821,0.4864971041679382,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836654543876648,0.4043759405612945,0.3866859674453735,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546481251716614,0.1905217915773391,0.8784216642379761,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33563232421875,297.01641845703125,285.0145263671875,1.0,0.6012192368507385,0.3429729640483856,0.3429729640483856,1.0,1.0,-3.127835750579834,0.7693622708320618,2.358473539352417,0.0583026222884655,0.9714540839195251,0.9714540839195251,0.0,179.5186767578125,145.0,55229.4609375,0.0,2702.021728515625,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.382080078125,293.1499938964844,293.1499938964844,279.3500061035156,31960.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347340226173401,1.0,0.0,0.0,3.696956396102905,3.696980237960816,9.119729611484216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.1552734375,0.0,1555.424560546875,1895.4371337890625,0.0,2792.556884765625,0.9125795960426332,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156118988990784,0.3649309575557709,0.3321217596530914,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8557434082031,0.9312902092933656,0.5439617037773132,0.5180404186248779,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7300056219100952,0.4774003326892853,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8407345414161682,0.4029031097888946,0.3853753507137298,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576389670372009,0.189510777592659,0.8736783862113953,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3339233398437,297.0176696777344,284.85064697265625,1.0,0.5954322814941406,0.34334397315979,0.34334397315979,1.0,1.0,-3.105908155441284,0.7636095881462097,2.3422985076904297,0.057585809379816,0.8595873117446899,0.8595873117446899,0.0,174.33396911621094,145.0,55858.05078125,0.0,2631.286376953125,1.0,279.3965759277344,283.04656982421875,297.9114685058594,301.6043395996094,293.1499938964844,293.1499938964844,279.3500061035156,37168.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410289883613586,1.0,0.0,0.0,3.666690826416016,3.666715145111084,8.971020974968269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.169921875,0.0,1560.603515625,1895.4371337890625,0.0,2851.330810546875,0.9072341322898864,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.819091260433197,0.363189697265625,0.3304221332073211,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699951171875,0.9364186525344848,0.5416647791862488,0.5157530307769775,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7310523986816406,0.4686067104339599,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445287346839905,0.4012439250946045,0.3836925029754638,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603509187698364,0.1883693933486938,0.8679797649383545,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3323669433594,297.0184326171875,284.8719177246094,1.0,0.5893920063972473,0.3438656032085418,0.3438656032085418,1.0,1.0,-3.081672191619873,0.757522463798523,2.3241496086120605,0.0570168308913707,0.8374230265617371,0.8374230265617371,0.0,169.28126525878906,133.0,55113.1484375,0.0,2557.722900390625,1.0,279.3573913574219,283.0733947753906,297.9015808105469,301.5189208984375,293.1499938964844,293.1499938964844,279.6499938964844,40219.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420704007148743,1.0,0.0,0.0,3.5414421558380127,3.541465997695923,8.368616022380593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.09765625,0.0,1446.343994140625,1895.4371337890625,0.0,2861.06494140625,0.8842912912368774,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281756043434143,0.3609663248062134,0.3278274238109588,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.9492245316505432,0.5382748246192932,0.5119470357894897,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357826232910156,0.4487634897232055,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543109893798828,0.3988015949726105,0.3808389604091644,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675024032592773,0.1865251660346985,0.8575056195259094,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3416442871094,297.0357666015625,284.9617919921875,1.0,0.5769294500350952,0.3449088931083679,0.3449088931083679,1.0,1.0,-3.034097194671631,0.7456135153770447,2.2884836196899414,0.0558102987706661,0.9005662798881531,0.9005662798881531,0.0,158.46038818359375,136.0,53645.33984375,0.0,2411.689208984375,1.0,279.64141845703125,283.1956481933594,297.8551330566406,301.3108825683594,293.1499938964844,293.1499938964844,279.3500061035156,34949.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296187520027161,1.0,0.0,0.0,3.607630491256714,3.607653856277466,8.684351655574574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1171875,0.0,1478.769287109375,1895.4371337890625,0.0,2744.89697265625,0.8948554396629333,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281756043434143,0.3609663248062134,0.3278274238109588,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.9492245316505432,0.5382748246192932,0.5119470357894897,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357826232910156,0.4487634897232055,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543109893798828,0.3988015949726105,0.3808389604091644,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675024032592773,0.1865251660346985,0.8575056195259094,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3416442871094,297.0357666015625,284.9617919921875,1.0,0.5769294500350952,0.3449088931083679,0.3449088931083679,1.0,1.0,-3.034097194671631,0.7456135153770447,2.2884836196899414,0.0558102987706661,0.9005662798881531,0.9005662798881531,0.0,158.46038818359375,136.0,53645.33984375,0.0,2411.689208984375,1.0,279.64141845703125,283.1956481933594,297.8551330566406,301.3108825683594,293.1499938964844,293.1499938964844,279.3500061035156,34949.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296187520027161,1.0,0.0,0.0,3.607630491256714,3.607653856277466,8.684351655574574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1171875,0.0,1478.769287109375,1895.4371337890625,0.0,2744.89697265625,0.8948554396629333,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323442339897156,0.3580728769302368,0.3252185583114624,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.955018937587738,0.5342395901679993,0.508142352104187,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7395503520965576,0.4380587339401245,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589955568313599,0.3958576619625091,0.3780226409435272,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705145239830017,0.1845090538263321,0.8478893637657166,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35113525390625,297.0513000488281,284.89312744140625,1.0,0.5691394805908203,0.3459521830081939,0.3459521830081939,1.0,1.0,-2.998556137084961,0.7373918294906616,2.2611641883850098,0.055424153804779,0.8109731078147888,0.8109731078147888,0.0,152.40084838867188,154.0,53379.84765625,0.0,2315.655517578125,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.405029296875,293.1499938964844,293.1499938964844,279.6499938964844,40543.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325827121734619,1.0,0.0,0.0,3.390877723693848,3.390900135040283,7.672159085814201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.59619140625,0.0,1295.1234130859375,1895.4371337890625,0.0,2772.50146484375,0.8521177172660828,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323442339897156,0.3580728769302368,0.3252185583114624,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.955018937587738,0.5342395901679993,0.508142352104187,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7395503520965576,0.4380587339401245,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589955568313599,0.3958576619625091,0.3780226409435272,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705145239830017,0.1845090538263321,0.8478893637657166,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35113525390625,297.0513000488281,284.89312744140625,1.0,0.5691394805908203,0.3459521830081939,0.3459521830081939,1.0,1.0,-2.998556137084961,0.7373918294906616,2.2611641883850098,0.055424153804779,0.8109731078147888,0.8109731078147888,0.0,152.40084838867188,154.0,53379.84765625,0.0,2315.655517578125,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.405029296875,293.1499938964844,293.1499938964844,279.6499938964844,40543.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325827121734619,1.0,0.0,0.0,3.390877723693848,3.390900135040283,7.672159085814201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.59619140625,0.0,1295.1234130859375,1895.4371337890625,0.0,2772.50146484375,0.8521177172660828,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278613090515137,0.3560982346534729,0.3233618140220642,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.9488990902900696,0.5311389565467834,0.505122721195221,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7413122057914734,0.4431917667388916,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541059494018555,0.3936051726341247,0.3758331537246704,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657426357269287,0.1828555315732956,0.8404650688171387,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612365722656,297.0621643066406,284.9895324707031,1.0,0.5693397521972656,0.347215861082077,0.347215861082077,1.0,1.0,-2.987276554107666,0.7373365163803101,2.2499399185180664,0.0576346591114997,0.8908077478408813,0.8908077478408813,0.0,154.16444396972656,172.0,52646.671875,0.0,2304.394287109375,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.2518920898437,293.1499938964844,293.1499938964844,279.95001220703125,33921.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198842406272888,1.0,0.0,0.0,3.4963936805725098,3.496415853500366,8.157065849445644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.91455078125,0.0,1354.0006103515625,1895.4371337890625,0.0,2654.49658203125,0.869390606880188,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278613090515137,0.3560982346534729,0.3233618140220642,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.9488990902900696,0.5311389565467834,0.505122721195221,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7413122057914734,0.4431917667388916,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541059494018555,0.3936051726341247,0.3758331537246704,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657426357269287,0.1828555315732956,0.8404650688171387,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612365722656,297.0621643066406,284.9895324707031,1.0,0.5693397521972656,0.347215861082077,0.347215861082077,1.0,1.0,-2.987276554107666,0.7373365163803101,2.2499399185180664,0.0576346591114997,0.8908077478408813,0.8908077478408813,0.0,154.16444396972656,172.0,52646.671875,0.0,2304.394287109375,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.2518920898437,293.1499938964844,293.1499938964844,279.95001220703125,33921.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198842406272888,1.0,0.0,0.0,3.4963936805725098,3.496415853500366,8.157065849445644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.91455078125,0.0,1354.0006103515625,1895.4371337890625,0.0,2654.49658203125,0.869390606880188,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230351209640503,0.3551386296749115,0.3225595653057098,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08642578125,0.9421453475952148,0.5296334028244019,0.5037597417831421,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7406524419784546,0.450484961271286,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489185571670532,0.3925281465053558,0.374885618686676,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.661135196685791,0.1820439994335174,0.8373042941093445,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3619384765625,297.0604248046875,285.0874938964844,1.0,0.5715944170951843,0.3478730022907257,0.3478730022907257,1.0,1.0,-2.988494396209717,0.7395365834236145,2.248957872390747,0.0595427565276622,0.9851570129394532,0.9851570129394532,0.0,157.40594482421875,172.0,52088.609375,0.0,2323.096435546875,1.0,279.8995361328125,283.3518371582031,297.8686828613281,301.1417541503906,293.1499938964844,293.1499938964844,279.95001220703125,30890.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129711151123047,1.0,0.0,0.0,3.600698709487915,3.6007213592529297,8.651010716675955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.47412109375,0.0,1441.2947998046875,1895.4371337890625,0.0,2590.580810546875,0.8916793465614319,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8176515102386475,0.3542141914367676,0.3219428360462188,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640563964844,0.9344931840896606,0.5282239317893982,0.5026488304138184,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7390378713607788,0.4591379463672638,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432410359382629,0.3915288150310516,0.3741378486156463,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6561700105667114,0.1812865138053894,0.834740161895752,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3595886230469,297.0542907714844,285.0616455078125,1.0,0.5746710300445557,0.3484795689582824,0.3484795689582824,1.0,1.0,-2.992833137512207,0.7425817251205444,2.250251293182373,0.0616277083754539,1.0,1.0,0.0,161.4342041015625,190.0,52422.92578125,0.0,2351.4697265625,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.2497863769531,293.1499938964844,293.1499938964844,279.6499938964844,30885.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120623826980591,1.0,0.0,0.0,3.703296899795532,3.7033205032348633,9.151037829724372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.912109375,0.0,1554.4512939453125,1895.4371337890625,0.0,2582.19873046875,0.9133424758911132,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106926083564758,0.352675586938858,0.3210543394088745,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.9248509407043456,0.52618807554245,0.5012482404708862,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7356060147285461,0.4702263474464416,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8362584710121155,0.3900536596775055,0.3731884658336639,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6501476168632507,0.1802593022584915,0.8317095041275024,284.90692138671875,284.95001220703125,302.2948303222656,294.9393310546875,298.3504333496094,297.03875732421875,284.8995666503906,1.0,0.5786324739456177,0.3491114377975464,0.3491114377975464,1.0,1.0,-2.9986259937286377,0.7461565732955933,2.252469539642334,0.0639819353818893,0.9172993302345276,0.9172993302345276,0.0,166.71617126464844,190.0,53693.8515625,0.0,2388.98193359375,1.0,279.696533203125,283.1500244140625,297.9859313964844,301.5157165527344,293.1499938964844,293.1499938964844,279.6499938964844,34258.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206429481506348,1.0,0.0,0.0,3.731113195419312,3.731137752532959,9.289025229008984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.8994140625,0.0,1611.9781494140625,1895.4371337890625,0.0,2661.52685546875,0.9204855561256408,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020846843719482,0.3508190214633941,0.3197046518325805,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.9137976765632628,0.5238096117973328,0.4993563294410705,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7306081056594849,0.4833027720451355,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282259702682495,0.3882941007614136,0.3718608021736145,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433083415031433,0.1790299713611602,0.8276925086975098,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3363952636719,297.0186767578125,284.896484375,1.0,0.5831144452095032,0.3493742346763611,0.3493742346763611,1.0,1.0,-3.004023313522339,0.7486533522605896,2.2553699016571045,0.0653504654765129,0.8899807929992676,0.8899807929992676,0.0,173.0435791015625,193.0,53677.4921875,0.0,2431.268798828125,1.0,279.6568908691406,283.1449890136719,297.9874572753906,301.490966796875,293.1499938964844,293.1499938964844,279.95001220703125,37203.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249095678329468,1.0,0.0,0.0,3.6756205558776855,3.675645112991333,9.0147699438603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.83251953125,0.0,1570.927734375,1895.4371337890625,0.0,2701.111572265625,0.9115769267082214,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899917960166931,0.3482460975646972,0.3174503147602081,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187683105469,0.899497389793396,0.5201370120048523,0.4959719181060791,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7200014591217041,0.5016144514083862,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169799447059631,0.3855661451816559,0.3694293797016144,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336642503738403,0.176880270242691,0.8192771077156067,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243713378906,297.00146484375,285.01708984375,1.0,0.5883246064186096,0.3498998582363128,0.3498998582363128,1.0,1.0,-3.006228446960449,0.7507942318916321,2.255434036254883,0.0672748014330864,1.0,1.0,0.0,181.9880828857422,196.0,53131.29296875,0.0,2481.18310546875,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3516540527344,293.1499938964844,293.1499938964844,279.6499938964844,32725.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182668685913086,1.0,0.0,0.0,3.8043925762176514,3.804417371749878,9.657481996327988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.796875,0.0,1686.2779541015625,1895.4371337890625,0.0,2639.520751953125,0.9375836849212646,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899917960166931,0.3482460975646972,0.3174503147602081,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187683105469,0.899497389793396,0.5201370120048523,0.4959719181060791,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7200014591217041,0.5016144514083862,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169799447059631,0.3855661451816559,0.3694293797016144,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336642503738403,0.176880270242691,0.8192771077156067,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243713378906,297.00146484375,285.01708984375,1.0,0.5883246064186096,0.3498998582363128,0.3498998582363128,1.0,1.0,-3.006228446960449,0.7507942318916321,2.255434036254883,0.0672748014330864,1.0,1.0,0.0,181.9880828857422,196.0,53131.29296875,0.0,2481.18310546875,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3516540527344,293.1499938964844,293.1499938964844,279.6499938964844,32725.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182668685913086,1.0,0.0,0.0,3.8043925762176514,3.804417371749878,9.657481996327988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.796875,0.0,1686.2779541015625,1895.4371337890625,0.0,2639.520751953125,0.9375836849212646,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7770051956176758,0.3446202874183655,0.3149193823337555,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.866455078125,0.8848357796669006,0.5154455304145813,0.4923147857189178,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9882150888442992,0.7092678546905518,0.4983847737312317,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.804272472858429,0.3820044100284576,0.3667750358581543,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234803199768066,0.174209713935852,0.8101549744606018,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3171081542969,296.9948425292969,284.8682556152344,1.0,0.5905539393424988,0.3504254817962646,0.3504254817962646,1.0,1.0,-2.9814085960388184,0.7443466782569885,2.2370619773864746,0.0669181942939758,0.8672415018081665,0.8672415018081665,0.0,191.449951171875,199.0,53570.03125,0.0,2482.90576171875,1.0,279.6571350097656,283.12579345703125,297.99957275390625,301.5148620605469,293.1499938964844,293.1499938964844,279.95001220703125,39608.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280190825462341,1.0,0.0,0.0,3.6876280307769775,3.687652826309204,9.073763749256614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.99267578125,0.0,1602.7099609375,1895.4371337890625,0.0,2730.012939453125,0.9160115718841552,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7770051956176758,0.3446202874183655,0.3149193823337555,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.866455078125,0.8848357796669006,0.5154455304145813,0.4923147857189178,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9882150888442992,0.7092678546905518,0.4983847737312317,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.804272472858429,0.3820044100284576,0.3667750358581543,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234803199768066,0.174209713935852,0.8101549744606018,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3171081542969,296.9948425292969,284.8682556152344,1.0,0.5905539393424988,0.3504254817962646,0.3504254817962646,1.0,1.0,-2.9814085960388184,0.7443466782569885,2.2370619773864746,0.0669181942939758,0.8672415018081665,0.8672415018081665,0.0,191.449951171875,199.0,53570.03125,0.0,2482.90576171875,1.0,279.6571350097656,283.12579345703125,297.99957275390625,301.5148620605469,293.1499938964844,293.1499938964844,279.95001220703125,39608.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280190825462341,1.0,0.0,0.0,3.6876280307769775,3.687652826309204,9.073763749256614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.99267578125,0.0,1602.7099609375,1895.4371337890625,0.0,2730.012939453125,0.9160115718841552,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678131461143494,0.3420398235321045,0.3125931620597839,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.8743589520454407,0.5116950273513794,0.4887994825839996,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9777647852897644,0.7036135792732239,0.4939086139202118,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946390509605408,0.3791037499904632,0.3641136288642883,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154054403305054,0.1717708110809326,0.800075888633728,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3116149902344,296.9901123046875,284.9837646484375,1.0,0.5908610224723816,0.3511176407337188,0.3511176407337188,1.0,1.0,-2.9530622959136963,0.7372212409973145,2.215841054916382,0.0660798847675323,0.954355001449585,0.954355001449585,0.0,198.0117034912109,202.0,52354.16796875,0.0,2464.42919921875,1.0,279.9433288574219,283.26824951171875,297.9505920410156,301.3202514648437,293.1499938964844,293.1499938964844,279.6499938964844,34197.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168836832046509,1.0,0.0,0.0,3.765060186386109,3.765085220336914,9.45882447922486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.662109375,0.0,1651.077392578125,1895.4371337890625,0.0,2626.723388671875,0.9296132922172546,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678131461143494,0.3420398235321045,0.3125931620597839,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.8743589520454407,0.5116950273513794,0.4887994825839996,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9777647852897644,0.7036135792732239,0.4939086139202118,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946390509605408,0.3791037499904632,0.3641136288642883,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154054403305054,0.1717708110809326,0.800075888633728,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3116149902344,296.9901123046875,284.9837646484375,1.0,0.5908610224723816,0.3511176407337188,0.3511176407337188,1.0,1.0,-2.9530622959136963,0.7372212409973145,2.215841054916382,0.0660798847675323,0.954355001449585,0.954355001449585,0.0,198.0117034912109,202.0,52354.16796875,0.0,2464.42919921875,1.0,279.9433288574219,283.26824951171875,297.9505920410156,301.3202514648437,293.1499938964844,293.1499938964844,279.6499938964844,34197.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168836832046509,1.0,0.0,0.0,3.765060186386109,3.765085220336914,9.45882447922486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.662109375,0.0,1651.077392578125,1895.4371337890625,0.0,2626.723388671875,0.9296132922172546,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603597044944763,0.3386215269565582,0.3100108206272125,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.8659334182739258,0.5071359872817993,0.4850212633609772,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.968959629535675,0.6977503299713135,0.4901984632015228,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867878675460815,0.3756017684936523,0.3612631857395172,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081686615943909,0.1691113114356994,0.7897647023200989,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.30499267578125,296.98388671875,284.8783874511719,1.0,0.5903565883636475,0.3518097996711731,0.3518097996711731,1.0,1.0,-2.925143957138061,0.730197012424469,2.1949470043182373,0.0654635578393936,0.8395295143127441,0.8395295143127441,0.0,203.03602600097656,205.0,52364.29296875,0.0,2438.710693359375,1.0,279.6571044921875,283.15704345703125,298.0069580078125,301.4458923339844,293.1499938964844,293.1499938964844,279.95001220703125,40872.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224871754646301,1.0,0.0,0.0,3.572166681289673,3.572190761566162,8.514452360941505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.1337890625,0.0,1483.9661865234375,1895.4371337890625,0.0,2678.626953125,0.8920092582702637,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603597044944763,0.3386215269565582,0.3100108206272125,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.8659334182739258,0.5071359872817993,0.4850212633609772,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.968959629535675,0.6977503299713135,0.4901984632015228,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867878675460815,0.3756017684936523,0.3612631857395172,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081686615943909,0.1691113114356994,0.7897647023200989,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.30499267578125,296.98388671875,284.8783874511719,1.0,0.5903565883636475,0.3518097996711731,0.3518097996711731,1.0,1.0,-2.925143957138061,0.730197012424469,2.1949470043182373,0.0654635578393936,0.8395295143127441,0.8395295143127441,0.0,203.03602600097656,205.0,52364.29296875,0.0,2438.710693359375,1.0,279.6571044921875,283.15704345703125,298.0069580078125,301.4458923339844,293.1499938964844,293.1499938964844,279.95001220703125,40872.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224871754646301,1.0,0.0,0.0,3.572166681289673,3.572190761566162,8.514452360941505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.1337890625,0.0,1483.9661865234375,1895.4371337890625,0.0,2678.626953125,0.8920092582702637,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571302652359009,0.3373277485370636,0.308714747428894,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.8622794151306152,0.5052498579025269,0.4831141829490661,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.965006947517395,0.6955946683883667,0.488489419221878,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833384275436401,0.3741330802440643,0.359804093837738,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.604769229888916,0.1679124981164932,0.7844434976577759,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.30279541015625,296.9822998046875,285.0019226074219,1.0,0.5898800492286682,0.352155864238739,0.352155864238739,1.0,1.0,-2.911084175109864,0.7266443967819214,2.1844398975372314,0.0650266855955123,0.9176433682441713,0.9176433682441713,0.0,205.11366271972656,205.0,51369.60546875,0.0,2423.635009765625,1.0,279.8995056152344,283.2982482910156,297.9532165527344,301.2234802246094,293.1499938964844,293.1499938964844,279.95001220703125,35261.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138627409934998,1.0,0.0,0.0,3.6046664714813232,3.604689836502075,8.670087368045643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.58154296875,0.0,1477.861328125,1895.4371337890625,0.0,2598.809814453125,0.8966384530067444,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546831965446472,0.3361834287643432,0.3077535927295685,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.8594200611114502,0.5035194754600525,0.4815525710582733,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618898034095764,0.6936474442481995,0.4871953427791595,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806247472763062,0.3727951943874359,0.3586058020591736,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019479632377625,0.1668179035186767,0.7797823548316956,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3027648925781,296.9819641113281,284.9865417480469,1.0,0.5894390344619751,0.3527295589447021,0.3527295589447021,1.0,1.0,-2.899451494216919,0.7244284152984619,2.175023078918457,0.0654242634773254,0.9258800148963928,0.9258800148963928,0.0,206.73570251464844,208.0,51286.63671875,0.0,2410.750244140625,1.0,279.9423522949219,283.2903747558594,297.96929931640625,301.2685852050781,293.1499938964844,293.1499938964844,279.6499938964844,34170.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096335530281067,1.0,0.0,0.0,3.662631988525391,3.6626555919647217,8.951170684667886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3154296875,0.0,1533.528076171875,1895.4371337890625,0.0,2559.81884765625,0.906622350215912,1.0,0.0,3.0,1.0,0.0
