time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490090727806091,0.3328627645969391,0.3051957488059997,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.8530020713806152,0.49904665350914,0.4777892529964447,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544497132301332,0.6882100105285645,0.4838418066501617,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.774515688419342,0.369345486164093,0.3557410836219787,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956707000732422,0.1642668396234512,0.7697039842605591,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2997131347656,296.97784423828125,284.891845703125,1.0,0.5883110761642456,0.3538769483566284,0.3538769483566284,1.0,1.0,-2.8722734451293945,0.7187751531600952,2.1534981727600098,0.0660075098276138,0.8247621059417725,0.8247621059417725,0.0,210.38186645507807,211.0,51279.99609375,0.0,2380.2119140625,1.0,279.6579284667969,283.1898498535156,298.0321960449219,301.401611328125,293.1499938964844,293.1499938964844,279.95001220703125,40607.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149476647377014,1.0,0.0,0.0,3.467674970626831,3.467698097229004,8.023614554986125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.724609375,0.0,1372.374755859375,1895.4371337890625,0.0,2608.82861328125,0.8689514994621277,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490090727806091,0.3328627645969391,0.3051957488059997,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.8530020713806152,0.49904665350914,0.4777892529964447,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544497132301332,0.6882100105285645,0.4838418066501617,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.774515688419342,0.369345486164093,0.3557410836219787,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956707000732422,0.1642668396234512,0.7697039842605591,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2997131347656,296.97784423828125,284.891845703125,1.0,0.5883110761642456,0.3538769483566284,0.3538769483566284,1.0,1.0,-2.8722734451293945,0.7187751531600952,2.1534981727600098,0.0660075098276138,0.8247621059417725,0.8247621059417725,0.0,210.38186645507807,211.0,51279.99609375,0.0,2380.2119140625,1.0,279.6579284667969,283.1898498535156,298.0321960449219,301.401611328125,293.1499938964844,293.1499938964844,279.95001220703125,40607.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149476647377014,1.0,0.0,0.0,3.467674970626831,3.467698097229004,8.023614554986125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.724609375,0.0,1372.374755859375,1895.4371337890625,0.0,2608.82861328125,0.8689514994621277,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442812323570251,0.3304079473018646,0.3029398024082184,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8475645780563354,0.4954032599925995,0.4743119478225708,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479490518569946,0.6841005682945251,0.480891466140747,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692832350730896,0.3665035963058471,0.3530576527118683,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899161696434021,0.1620054841041565,0.7598562836647034,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.29913330078125,296.9770202636719,284.9862976074219,1.0,0.5870888829231262,0.3550243377685547,0.3550243377685547,1.0,1.0,-2.846769332885742,0.7136130332946777,2.1331562995910645,0.066541887819767,0.9050636887550354,0.9050636887550354,0.0,213.40896606445312,199.0,50303.9765625,0.0,2350.005126953125,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.2356262207031,293.1499938964844,293.1499938964844,279.6499938964844,34036.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802383542060852,1.0,0.0,0.0,3.570453405380249,3.5704762935638428,8.50628680382215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6787109375,0.0,1432.08642578125,1895.4371337890625,0.0,2493.23779296875,0.8859599828720093,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442812323570251,0.3304079473018646,0.3029398024082184,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8475645780563354,0.4954032599925995,0.4743119478225708,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479490518569946,0.6841005682945251,0.480891466140747,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692832350730896,0.3665035963058471,0.3530576527118683,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899161696434021,0.1620054841041565,0.7598562836647034,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.29913330078125,296.9770202636719,284.9862976074219,1.0,0.5870888829231262,0.3550243377685547,0.3550243377685547,1.0,1.0,-2.846769332885742,0.7136130332946777,2.1331562995910645,0.066541887819767,0.9050636887550354,0.9050636887550354,0.0,213.40896606445312,199.0,50303.9765625,0.0,2350.005126953125,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.2356262207031,293.1499938964844,293.1499938964844,279.6499938964844,34036.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802383542060852,1.0,0.0,0.0,3.570453405380249,3.5704762935638428,8.50628680382215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6787109375,0.0,1432.08642578125,1895.4371337890625,0.0,2493.23779296875,0.8859599828720093,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435299158096313,0.3271089494228363,0.3001155257225036,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.8469022512435913,0.4909261167049408,0.4702489674091339,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947475790977478,0.6786423325538635,0.4772975146770477,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685443162918091,0.3630334734916687,0.3498854637145996,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879076719284058,0.1594749242067337,0.7485703229904175,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.295654296875,296.97369384765625,284.89697265625,1.0,0.5813589096069336,0.356151133775711,0.356151133775711,1.0,1.0,-2.8168046474456787,0.7068930268287659,2.1099116802215576,0.0666993930935859,0.8108708262443542,0.8108708262443542,0.0,210.3383026123047,187.0,50233.6953125,0.0,2283.152587890625,1.0,279.6592712402344,283.2149963378906,298.0583190917969,301.3637084960937,293.1499938964844,293.1499938964844,279.95001220703125,40311.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077396154403687,1.0,0.0,0.0,3.3760528564453125,3.376075267791748,7.605220275763713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.318359375,0.0,1279.0504150390625,1895.4371337890625,0.0,2542.392822265625,0.848660409450531,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435299158096313,0.3271089494228363,0.3001155257225036,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.8469022512435913,0.4909261167049408,0.4702489674091339,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947475790977478,0.6786423325538635,0.4772975146770477,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685443162918091,0.3630334734916687,0.3498854637145996,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879076719284058,0.1594749242067337,0.7485703229904175,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.295654296875,296.97369384765625,284.89697265625,1.0,0.5813589096069336,0.356151133775711,0.356151133775711,1.0,1.0,-2.8168046474456787,0.7068930268287659,2.1099116802215576,0.0666993930935859,0.8108708262443542,0.8108708262443542,0.0,210.3383026123047,187.0,50233.6953125,0.0,2283.152587890625,1.0,279.6592712402344,283.2149963378906,298.0583190917969,301.3637084960937,293.1499938964844,293.1499938964844,279.95001220703125,40311.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077396154403687,1.0,0.0,0.0,3.3760528564453125,3.376075267791748,7.605220275763713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.318359375,0.0,1279.0504150390625,1895.4371337890625,0.0,2542.392822265625,0.848660409450531,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.744685173034668,0.3256283104419708,0.2984399199485779,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.8483453392982483,0.4887046217918396,0.4678051471710205,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9496322870254515,0.6761205196380615,0.4752036929130554,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698235511779785,0.3612919151782989,0.347942441701889,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881180763244629,0.1581126153469085,0.7414154410362244,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2945861816406,296.973388671875,285.0018310546875,1.0,0.576746940612793,0.3568272292613983,0.3568272292613983,1.0,1.0,-2.798398494720459,0.7026987671852112,2.095699548721313,0.0665954798460006,0.8852331042289734,0.8852331042289734,0.0,206.3525848388672,187.0,49348.07421875,0.0,2232.667236328125,1.0,279.9107971191406,283.3385009765625,298.00506591796875,301.1578674316406,293.1499938964844,293.1499938964844,279.95001220703125,33999.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979331016540527,1.0,0.0,0.0,3.4404687881469727,3.440490484237671,7.898207741163787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.21240234375,0.0,1298.198974609375,1895.4371337890625,0.0,2452.54296875,0.8582543134689331,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462130784988403,0.3246864080429077,0.2975159883499145,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.8501235246658325,0.4872702956199646,0.4663716852664947,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9521079659461976,0.6744595766067505,0.4740227162837982,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.771449863910675,0.3601762652397156,0.3467932641506195,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889387726783752,0.1572552472352981,0.7369903326034546,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2944030761719,296.9737854003906,284.9804382324219,1.0,0.5734073519706726,0.3572779297828674,0.3572779297828674,1.0,1.0,-2.7874467372894287,0.7003158330917358,2.0871310234069824,0.0666820704936981,0.8818983435630798,0.8818983435630798,0.0,203.0017547607422,175.0,49233.85546875,0.0,2198.245849609375,1.0,279.94012451171875,283.32427978515625,298.0224914550781,301.196044921875,293.1499938964844,293.1499938964844,280.25,34121.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795082688331604,1.0,0.0,0.0,3.4774482250213623,3.47747015953064,8.068905685831851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.505859375,0.0,1336.1439208984375,1895.4371337890625,0.0,2426.555419921875,0.86518394947052,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484522461891174,0.3235914409160614,0.2963137924671173,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.852744996547699,0.4855624437332153,0.4645345211029053,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9556231498718262,0.6724898815155029,0.4724692404270172,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738584876060486,0.3588490784168243,0.3453263938426971,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5902957320213318,0.1562324613332748,0.7314701080322266,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2943725585937,296.97467041015625,285.0723876953125,1.0,0.5689680576324463,0.3578413426876068,0.3578413426876068,1.0,1.0,-2.773528814315796,0.6972506046295166,2.07627820968628,0.0667471513152122,0.9652361273765564,0.9652361273765564,0.0,198.4401092529297,175.0,48420.65625,0.0,2153.416015625,1.0,280.195068359375,283.43463134765625,298.0068664550781,301.0638732910156,293.1499938964844,293.1499938964844,280.25,31372.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874253988265991,1.0,0.0,0.0,3.5655574798583984,3.565579891204834,8.482975317747332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.82177734375,0.0,1407.4119873046875,1895.4371337890625,0.0,2357.057861328125,0.8842877745628357,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7512776851654053,0.3225166201591491,0.295219212770462,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0405578613281,0.8560117483139038,0.4838756620883941,0.4628103673458099,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9598301649093628,0.6705062985420227,0.4710268080234527,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768707275390625,0.357545256614685,0.3439456820487976,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921687483787537,0.1552487164735794,0.7262047529220581,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.29498291015625,296.9760131835937,285.0364074707031,1.0,0.5643413662910461,0.3584871888160705,0.3584871888160705,1.0,1.0,-2.760420560836792,0.6946321725845337,2.0657882690429688,0.0670848935842514,0.9820054173469543,0.9820054173469543,0.0,193.44268798828125,163.0,48488.953125,0.0,2108.26025390625,1.0,280.2415771484375,283.4051208496094,298.0419311523437,301.15386962890625,293.1499938964844,293.1499938964844,279.95001220703125,31128.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851354479789734,1.0,0.0,0.0,3.669434785842896,3.669458150863648,8.984453074845078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5732421875,0.0,1518.2530517578125,1895.4371337890625,0.0,2336.368896484375,0.9059439897537231,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563116550445557,0.3190528154373169,0.2921245694160461,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682861328125,0.8621253967285156,0.4791934490203857,0.4584228098392486,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672810435295104,0.6645757555961609,0.4670446813106537,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824556827545166,0.3539256155490875,0.3404740691184997,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954464673995972,0.1527733951807022,0.7142011523246765,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2911071777344,296.973388671875,284.87060546875,1.0,0.5543223023414612,0.3597789406776428,0.3597789406776428,1.0,1.0,-2.728055477142334,0.6873605251312256,2.0406949520111084,0.0672099962830543,0.8408592939376831,0.8408592939376831,0.0,183.58644104003903,151.0,48720.171875,0.0,2009.9718017578125,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299865722656,293.1499938964844,293.1499938964844,280.25,39747.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952423691749573,1.0,0.0,0.0,3.546804428100586,3.546828031539917,8.393976713705342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4111328125,0.0,1448.6043701171875,1895.4371337890625,0.0,2428.00927734375,0.8849374055862427,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563116550445557,0.3190528154373169,0.2921245694160461,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682861328125,0.8621253967285156,0.4791934490203857,0.4584228098392486,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672810435295104,0.6645757555961609,0.4670446813106537,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824556827545166,0.3539256155490875,0.3404740691184997,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954464673995972,0.1527733951807022,0.7142011523246765,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2911071777344,296.973388671875,284.87060546875,1.0,0.5543223023414612,0.3597789406776428,0.3597789406776428,1.0,1.0,-2.728055477142334,0.6873605251312256,2.0406949520111084,0.0672099962830543,0.8408592939376831,0.8408592939376831,0.0,183.58644104003903,151.0,48720.171875,0.0,2009.9718017578125,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299865722656,293.1499938964844,293.1499938964844,280.25,39747.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952423691749573,1.0,0.0,0.0,3.546804428100586,3.546828031539917,8.393976713705342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4111328125,0.0,1448.6043701171875,1895.4371337890625,0.0,2428.00927734375,0.8849374055862427,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631367444992065,0.3165483176708221,0.2892309725284576,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.870215892791748,0.4754024446010589,0.4541913866996765,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.976428747177124,0.6601389646530151,0.4633791148662567,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897810935974121,0.3509387969970703,0.3370609581470489,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.599892258644104,0.1505443453788757,0.7018544673919678,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2886657714844,296.9734191894531,284.9776916503906,1.0,0.5436496138572693,0.3610706627368927,0.3610706627368927,1.0,1.0,-2.6961424350738525,0.6801730394363403,2.0159692764282227,0.0671076923608779,0.9212014079093932,0.9212014079093932,0.0,172.73143005371094,139.0,47596.48046875,0.0,1909.87841796875,1.0,280.24151611328125,283.3692321777344,298.06201171875,301.139404296875,293.1499938964844,293.1499938964844,279.95001220703125,34034.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834326028823853,1.0,0.0,0.0,3.638092041015625,3.638115644454956,8.831626132632664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7490234375,0.0,1505.30126953125,1895.4371337890625,0.0,2321.013916015625,0.9010644555091858,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631367444992065,0.3165483176708221,0.2892309725284576,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.870215892791748,0.4754024446010589,0.4541913866996765,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.976428747177124,0.6601389646530151,0.4633791148662567,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897810935974121,0.3509387969970703,0.3370609581470489,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.599892258644104,0.1505443453788757,0.7018544673919678,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2886657714844,296.9734191894531,284.9776916503906,1.0,0.5436496138572693,0.3610706627368927,0.3610706627368927,1.0,1.0,-2.6961424350738525,0.6801730394363403,2.0159692764282227,0.0671076923608779,0.9212014079093932,0.9212014079093932,0.0,172.73143005371094,139.0,47596.48046875,0.0,1909.87841796875,1.0,280.24151611328125,283.3692321777344,298.06201171875,301.139404296875,293.1499938964844,293.1499938964844,279.95001220703125,34034.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834326028823853,1.0,0.0,0.0,3.638092041015625,3.638115644454956,8.831626132632664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7490234375,0.0,1505.30126953125,1895.4371337890625,0.0,2321.013916015625,0.9010644555091858,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709432244300842,0.3133586645126343,0.2862055897712707,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.8794726729393005,0.4709346294403076,0.4498168528079986,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.985798180103302,0.654551088809967,0.4594627022743225,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980918884277344,0.3474458754062652,0.3335480690002441,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050386428833008,0.1481212973594665,0.6895338892936707,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2845764160156,296.9716186523437,284.8823547363281,1.0,0.5325981974601746,0.3624686002731323,0.3624686002731323,1.0,1.0,-2.663522481918335,0.6729241609573364,1.990598440170288,0.0672513768076896,0.8117916584014893,0.8117916584014893,0.0,161.71417236328125,127.0,47440.09765625,0.0,1810.1171875,1.0,279.9581604003906,283.27362060546875,298.116455078125,301.2530212402344,293.1499938964844,293.1499938964844,280.25,41345.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891393899917603,1.0,0.0,0.0,3.416384696960449,3.416407585144043,7.788016205267922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.1328125,0.0,1325.897216796875,1895.4371337890625,0.0,2372.572265625,0.8583906888961792,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709432244300842,0.3133586645126343,0.2862055897712707,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.8794726729393005,0.4709346294403076,0.4498168528079986,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.985798180103302,0.654551088809967,0.4594627022743225,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980918884277344,0.3474458754062652,0.3335480690002441,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050386428833008,0.1481212973594665,0.6895338892936707,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2845764160156,296.9716186523437,284.8823547363281,1.0,0.5325981974601746,0.3624686002731323,0.3624686002731323,1.0,1.0,-2.663522481918335,0.6729241609573364,1.990598440170288,0.0672513768076896,0.8117916584014893,0.8117916584014893,0.0,161.71417236328125,127.0,47440.09765625,0.0,1810.1171875,1.0,279.9581604003906,283.27362060546875,298.116455078125,301.2530212402344,293.1499938964844,293.1499938964844,280.25,41345.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891393899917603,1.0,0.0,0.0,3.416384696960449,3.416407585144043,7.788016205267922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.1328125,0.0,1325.897216796875,1895.4371337890625,0.0,2372.572265625,0.8583906888961792,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810972929000854,0.3110908269882202,0.2835580706596374,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.8912556767463684,0.4673557579517364,0.4458116590976715,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962998628616332,0.6503395438194275,0.456010103225708,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085140585899353,0.3446089923381805,0.3302847146987915,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116523742675781,0.1460120677947998,0.6776168346405029,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28253173828125,296.9730529785156,284.9797668457031,1.0,0.5212867259979248,0.3638665676116943,0.3638665676116943,1.0,1.0,-2.633132219314575,0.6663486361503601,1.96678364276886,0.0674230903387069,0.8894858360290527,0.8894858360290527,0.0,150.0975341796875,115.0,46410.8125,0.0,1713.0965576171875,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.0727844238281,293.1499938964844,293.1499938964844,280.54998779296875,34215.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753304243087769,1.0,0.0,0.0,3.516486644744873,3.5165090560913086,8.251088274846552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.0615234375,0.0,1376.7763671875,1895.4371337890625,0.0,2248.31787109375,0.8739516735076904,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810972929000854,0.3110908269882202,0.2835580706596374,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.8912556767463684,0.4673557579517364,0.4458116590976715,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962998628616332,0.6503395438194275,0.456010103225708,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085140585899353,0.3446089923381805,0.3302847146987915,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116523742675781,0.1460120677947998,0.6776168346405029,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28253173828125,296.9730529785156,284.9797668457031,1.0,0.5212867259979248,0.3638665676116943,0.3638665676116943,1.0,1.0,-2.633132219314575,0.6663486361503601,1.96678364276886,0.0674230903387069,0.8894858360290527,0.8894858360290527,0.0,150.0975341796875,115.0,46410.8125,0.0,1713.0965576171875,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.0727844238281,293.1499938964844,293.1499938964844,280.54998779296875,34215.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753304243087769,1.0,0.0,0.0,3.516486644744873,3.5165090560913086,8.251088274846552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.0615234375,0.0,1376.7763671875,1895.4371337890625,0.0,2248.31787109375,0.8739516735076904,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864795327186584,0.310062825679779,0.282394140958786,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.8974226713180542,0.4656805694103241,0.443979799747467,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6484443545341492,0.4519597291946411,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.813727855682373,0.343283861875534,0.328793853521347,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150336265563965,0.1450346708297729,0.6721700429916382,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2815246582031,296.9744567871094,285.07781982421875,1.0,0.5155048966407776,0.3645655512809753,0.3645655512809753,1.0,1.0,-2.616361141204834,0.662499189376831,1.953861951828003,0.0674949586391449,0.9762111306190492,0.9762111306190492,0.0,144.56492614746094,115.0,45532.140625,0.0,1664.326416015625,1.0,280.49664306640625,283.511962890625,298.05194091796875,300.9347839355469,293.1499938964844,293.1499938964844,280.54998779296875,31503.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670658826828003,1.0,0.0,0.0,3.6009883880615234,3.601011037826538,8.652402812003857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.123046875,0.0,1446.1298828125,1895.4371337890625,0.0,2174.828125,0.8924615383148193,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7912813425064087,0.309033989906311,0.2813621163368225,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433959960937,0.902867317199707,0.4640106558799743,0.442291647195816,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.647399365901947,0.4424882233142853,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181973099708557,0.3419643342494964,0.3274190425872803,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178600788116455,0.1440849900245666,0.6671298742294312,285.0438232421875,284.95001220703125,302.1063232421875,295.1262512207031,298.27984619140625,296.97613525390625,285.0382995605469,1.0,0.5093737244606018,0.3653245270252228,0.3653245270252228,1.0,1.0,-2.5939855575561523,0.656915009021759,1.937070608139038,0.0669492781162262,0.993868052959442,0.993868052959442,0.0,139.60711669921875,103.0,45456.19921875,0.0,1610.9036865234375,1.0,280.5421447753906,283.47998046875,298.08526611328125,301.0177307128906,293.1499938964844,293.1499938964844,280.25,31179.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642407417297363,1.0,0.0,0.0,3.7055087089538574,3.705532312393189,9.16197166134225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.7060546875,0.0,1559.1890869140625,1895.4371337890625,0.0,2149.87060546875,0.9140917658805848,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004981875419617,0.3055785596370697,0.278323233127594,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.9143311381340028,0.4592908322811126,0.4379149079322815,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456349492073059,0.4231840074062347,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268847465515137,0.3382633924484253,0.3239096403121948,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232957243919373,0.1417444944381714,0.6557279229164124,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.27154541015625,296.9748229980469,284.8519287109375,1.0,0.4963403642177582,0.36684250831604,0.36684250831604,1.0,1.0,-2.543974161148072,0.6439304947853088,1.9000436067581177,0.0652153342962265,0.8323007225990295,0.8323007225990295,0.0,129.7433319091797,91.0,45361.24609375,0.0,1499.7293701171875,1.0,280.2569580078125,283.3002014160156,298.1553039550781,301.1712951660156,293.1499938964844,293.1499938964844,280.54998779296875,40847.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738345265388489,1.0,0.0,0.0,3.5567948818206787,3.556818962097168,8.441331829089904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.5732421875,0.0,1467.2701416015625,1895.4371337890625,0.0,2234.964599609375,0.887615978717804,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004981875419617,0.3055785596370697,0.278323233127594,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.9143311381340028,0.4592908322811126,0.4379149079322815,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456349492073059,0.4231840074062347,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268847465515137,0.3382633924484253,0.3239096403121948,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232957243919373,0.1417444944381714,0.6557279229164124,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.27154541015625,296.9748229980469,284.8519287109375,1.0,0.4963403642177582,0.36684250831604,0.36684250831604,1.0,1.0,-2.543974161148072,0.6439304947853088,1.9000436067581177,0.0652153342962265,0.8323007225990295,0.8323007225990295,0.0,129.7433319091797,91.0,45361.24609375,0.0,1499.7293701171875,1.0,280.2569580078125,283.3002014160156,298.1553039550781,301.1712951660156,293.1499938964844,293.1499938964844,280.54998779296875,40847.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738345265388489,1.0,0.0,0.0,3.5567948818206787,3.556818962097168,8.441331829089904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.5732421875,0.0,1467.2701416015625,1895.4371337890625,0.0,2234.964599609375,0.887615978717804,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.811808168888092,0.0,0.2754356563091278,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.929410994052887,0.0,0.43365678191185,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.401715487241745,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375840187072754,0.0,0.3204317688941955,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300927400588989,0.0,0.6443780660629272,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640991210937,296.9765319824219,284.9613647460937,0.0,0.0,0.3683604598045349,0.3683604598045349,1.0,1.0,-2.491776466369629,0.6301068663597107,1.861669659614563,0.0630022436380386,0.0,0.0,0.0,119.34825897216795,60.0,43896.78515625,0.0,1387.412353515625,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,34794.05859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619628667831421,3.619652032852173,8.742212003198802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.6927490234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.811808168888092,0.0,0.2754356563091278,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.929410994052887,0.0,0.43365678191185,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.401715487241745,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375840187072754,0.0,0.3204317688941955,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300927400588989,0.0,0.6443780660629272,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640991210937,296.9765319824219,284.9613647460937,0.0,0.0,0.3683604598045349,0.3683604598045349,1.0,1.0,-2.491776466369629,0.6301068663597107,1.861669659614563,0.0630022436380386,0.0,0.0,0.0,119.34825897216795,60.0,43896.78515625,0.0,1387.412353515625,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,34794.05859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619628667831421,3.619652032852173,8.742212003198802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.6927490234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,0.0029009587597101,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638916015625,0.4815574884414673,0.0,0.0030548572540283,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.4815574884414673,0.0,0.0022563079837709,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663330078125,0.00841168127954,0.0,0.0030548521317541,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,0.0144907487556338,287.2505187988281,294.1499938964844,302.0304870605469,295.1405944824219,298.7737121582031,298.093505859375,283.802490234375,0.0,0.0,0.2814544141292572,0.2814544141292572,1.0,1.0,-0.0309133939445018,0.0073003754951059,0.023613017052412,-0.0634761303663253,0.0,0.0,0.0,-0.1734716743230819,60.0,2172.790771484375,0.0,-6.515601853607222e-05,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3009292005206245e-17,1.3016298224994569e-17,7.546849895608133e-23,1.858778862640488e-15,1.858772933409857e-15,5.8400130624851495e-21,0.0,0.0,-0.0,0.0,0.0,1.06771336783494e-30,2.217854220155189e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,0.0011029539164155,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70684814453125,0.0,0.0,0.0016900148475542,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,0.001736759673804,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.0012730319285765,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,0.0028244350105524,287.00750732421875,294.1499938964844,302.0157470703125,295.14190673828125,299.3341979980469,299.1768493652344,283.3909912109375,0.0,0.0,0.2210162878036499,0.2210162878036499,1.0,1.0,-0.0105861416086554,0.0034277727827429,0.0071583692915737,-0.0626472234725952,0.0,0.0,0.0,-0.0657359585165977,60.0,1311.259765625,0.0,-7.309038664971013e-06,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5188166475819855e-29,-4.144003600185464e-29,-4.716631409740088e-32,-7.7493552317266055e-19,-7.743873092216909e-19,-5.481722991137234e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0001053688174579,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741027832031,0.0,0.0,0.0001085282419808,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,7.79126858105883e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,0.0001104455732274,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0005386783159337,286.96417236328125,294.1499938964844,301.9893493652344,295.1434020996094,299.42791748046875,300.6920166015625,283.11541748046875,0.0,0.0,0.1208222359418869,0.1208222359418869,1.0,1.0,-0.0011215889826416,0.0007300408324226,0.0003915481793228,-0.0660650059580802,0.0,0.0,0.0,-0.0171438455581665,60.0,452.9839172363281,0.0,-8.69440341944028e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7450441994213496e-38,-3.010626692170975e-38,-2.0112884502601886e-38,-3.849211875197706e-21,-1.574001012298473e-21,-2.2752107619250368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.0001095781553885,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700134277344,0.0,0.0,0.000115209215437,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,8.492470806231722e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,0.0001153528282884,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,0.0005482838023453,286.9564514160156,294.1499938964844,301.97607421875,295.1438293457031,299.4344482421875,301.0863647460937,283.0787048339844,0.0,0.0,0.0736720934510231,0.0736720934510231,1.0,1.0,-0.0011652803514152,5.748152398155071e-05,0.0011077988892793,-0.0667069926857948,0.0,0.0,0.0,-0.0175994914025068,60.0,273.2684020996094,0.0,-9.303750658773424e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.847112192271174e-39,-4.644865802817435e-39,-2.540839980707616e-39,-3.379016242510996e-21,-1.6680403003945284e-21,-1.7109758411422714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0001099257788155,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635131835937,0.0,0.0,0.0001157679216703,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,8.551545033697039e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.000115759554319,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0005490416660904,286.94415283203125,294.1499938964844,301.954345703125,295.1441345214844,299.4607849121094,301.4764404296875,283.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715061264112,4.6534626818584e-08,0.0011714595602825,-0.0667234659194946,0.0,0.0,0.0,-0.0176447257399559,60.0,130.19927978515625,0.0,-9.354686625329125e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1522877272142968e-41,1.3997570360140598e-41,7.540387036531841e-42,-3.3466536088384254e-21,-1.674512746349686e-21,-1.6721409634629357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0001098987122531,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568603515625,0.0,0.0,0.0001157294245786,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,8.547778998035938e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,0.0001157289370894,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,0.0005489572067745,286.9317321777344,294.1499938964844,301.9314270019531,295.1440734863281,299.4866027832031,301.6812438964844,283.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710820253938,2.5870226849633585e-08,0.0011710561811923,-0.0666959881782531,0.0,0.0,0.0,-0.0176377538591623,60.0,73.28889465332031,0.0,-9.350486607218045e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348305142786047e-21,-1.674182156832413e-21,-1.6741228849794385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,0.0001098961001844,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,0.0001157264050561,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,8.547531615477055e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,0.0001157261285698,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,0.0005489455652423,286.9065856933594,294.1499938964844,301.8821716308594,295.1427307128906,299.5367126464844,301.8335266113281,283.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.12632751464844,0.0,-9.350022622811592e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3483477538967047e-21,-1.6741734730515685e-21,-1.6741742808451352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,0.0001098961001844,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,0.0001157264050561,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,8.547531615477055e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,0.0001157261285698,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,0.0005489455652423,286.9065856933594,294.1499938964844,301.8821716308594,295.1427307128906,299.5367126464844,301.8335266113281,283.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.12632751464844,0.0,-9.350022622811592e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3483477538967047e-21,-1.6741734730515685e-21,-1.6741742808451352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
