time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953740,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001099114742828,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,0.0001157425940618,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,8.548727055313066e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,0.0001157423102995,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0005490224575623,286.8810729980469,294.1499938964844,301.8287353515625,295.13995361328125,299.584716796875,301.845703125,283.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.11070251464844,0.0,-9.35260899836976e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348347148051529e-21,-1.6741735740257645e-21,-1.6741734730515685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001099114742828,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,0.0001157425940618,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,8.548727055313066e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,0.0001157423102995,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0005490224575623,286.8810729980469,294.1499938964844,301.8287353515625,295.13995361328125,299.584716796875,301.845703125,283.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.11070251464844,0.0,-9.35260899836976e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348347148051529e-21,-1.6741735740257645e-21,-1.6741734730515685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,0.0001099421860999,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61456298828125,0.0,0.0,0.0001157749284175,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,8.55111502460204e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,0.0001157746519311,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,0.0005491760093718,286.85516357421875,294.1499938964844,301.7715759277344,295.1358337402344,299.6305236816406,301.8103332519531,283.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.2945671081543,0.0,-9.357808039567317e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741735740257645e-21,-1.6741734730515685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,0.0001099421860999,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61456298828125,0.0,0.0,0.0001157749284175,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,8.55111502460204e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,0.0001157746519311,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,0.0005491760093718,286.85516357421875,294.1499938964844,301.7715759277344,295.1358337402344,299.6305236816406,301.8103332519531,283.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.2945671081543,0.0,-9.357808039567317e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741735740257645e-21,-1.6741734730515685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229553222656,0.0,0.0,0.0001099862711271,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59967041015625,0.0,0.0,0.0001158213417511,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,8.554542728234082e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,0.0001158210725407,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0005493963253684,286.8290100097656,294.1499938964844,301.7110290527344,295.1304931640625,299.674072265625,301.75848388671875,283.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.22113800048828,0.0,-9.36528508077572e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741734730515685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229553222656,0.0,0.0,0.0001099862711271,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59967041015625,0.0,0.0,0.0001158213417511,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,8.554542728234082e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,0.0001158210725407,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0005493963253684,286.8290100097656,294.1499938964844,301.7110290527344,295.1304931640625,299.674072265625,301.75848388671875,283.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.22113800048828,0.0,-9.36528508077572e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741734730515685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,0.0001100128065445,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59210205078125,0.0,0.0,0.0001158492814283,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,8.556606917409226e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0001158490122179,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,0.0005495289806276,286.8158264160156,294.1499938964844,301.6796569824219,295.1274108886719,299.695068359375,301.7296142578125,283.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012051179691298e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,30.777103424072266,0.0,-9.369790632263177e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,0.0001100420122384,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844421386719,0.0,0.0,0.0001158800369012,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,8.558877743780613e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,0.0001158797676907,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0005496749072335,286.8025817871094,294.1499938964844,301.6475830078125,295.1240539550781,299.71551513671875,301.6994323730469,283.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260302007198,60.0,30.369060516357425,0.0,-9.374751641644252e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,0.0001101076632039,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689392089844,0.0,0.0,0.0001159491657745,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,8.563983283238485e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,0.00011594890384,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,0.0005500029656104,286.7759704589844,294.1499938964844,301.5816345214844,295.1166381835937,299.75469970703125,301.6361999511719,283.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.65587043762207,0.0,-9.385913557480309e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,0.0001101076632039,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689392089844,0.0,0.0,0.0001159491657745,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,8.563983283238485e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,0.00011594890384,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,0.0005500029656104,286.7759704589844,294.1499938964844,301.5816345214844,295.1166381835937,299.75469970703125,301.6361999511719,283.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.65587043762207,0.0,-9.385913557480309e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,0.0001101929228752,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,0.0001160389438155,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,8.570613863412291e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,0.000116038681881,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0005504289874807,286.7492370605469,294.1499938964844,301.5135498046875,295.1083984375,299.7918701171875,301.5701904296875,283.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.356443405151367,0.0,-9.400427103400945e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,0.0001101929228752,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,0.0001160389438155,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,8.570613863412291e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,0.000116038681881,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0005504289874807,286.7492370605469,294.1499938964844,301.5135498046875,295.1083984375,299.7918701171875,301.5701904296875,283.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.356443405151367,0.0,-9.400427103400945e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.000110373555799,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5371398925781,0.0,0.0,0.0001162291446235,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,8.584662282373756e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0001162288899649,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0005513313226401,286.72235107421875,294.1499938964844,301.4438171386719,295.0994567871094,299.826904296875,301.50177001953125,283.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,28.877098083496094,0.0,-9.43124334185086e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.000110373555799,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5371398925781,0.0,0.0,0.0001162291446235,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,8.584662282373756e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0001162288899649,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0005513313226401,286.72235107421875,294.1499938964844,301.4438171386719,295.0994567871094,299.826904296875,301.50177001953125,283.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,28.877098083496094,0.0,-9.43124334185086e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,0.000110532171675,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248107910156,0.0,0.0,0.0001163961715064,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,8.596998668508604e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0001163959168479,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,0.0005521237035281,286.70184326171875,294.1499938964844,301.3899230957031,295.0922546386719,299.8519897460937,301.44842529296875,283.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665845144633749e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284790694713,60.0,28.500751495361328,0.0,-9.458349126134637e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,0.0001105779592762,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208740234375,0.0,0.0,0.0001164443820016,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,8.600559522164986e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.000116444134619,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755920410156,0.0,0.0,0.0005523524596355,286.6953430175781,294.1499938964844,301.372802734375,295.0899353027344,299.85968017578125,301.4314270019531,283.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715465395454885e-08,0.00117827730719,-0.0688959658145904,0.0,0.0,0.0,-0.0180567428469657,60.0,28.38335609436035,0.0,-9.466180017625449e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,0.0001106591371353,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,0.0001165298672276,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058898925781,0.0,0.0,8.606873598182574e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,0.000116529619845,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0005527580506168,286.68182373046875,294.1499938964844,301.3369445800781,295.08502197265625,299.87518310546875,301.395751953125,283.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.68165418759736e-08,0.0011791418073698,-0.0691589787602424,0.0,0.0,0.0,-0.0181068517267704,60.0,28.14286994934082,0.0,-9.480071128109557e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,0.0001107192365452,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50439453125,0.0,0.0,0.0001165931535069,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,8.611546945758164e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,0.0001165929061244,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,0.0005530582857318,286.66827392578125,294.1499938964844,301.3009338378906,295.0799865722656,299.89013671875,301.35986328125,283.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891344262480743e-08,0.0011797820916399,-0.0693536177277565,0.0,0.0,0.0,-0.0181439388543367,60.0,27.906116485595703,0.0,-9.490357655295156e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087890625,0.0,0.0,0.0001107540592784,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48779296875,0.0,0.0,0.0001166298170574,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,8.614255057182163e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001166295696748,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,0.0005532323266379,286.6412048339844,294.1499938964844,301.2286071777344,295.0697937011719,299.9185791015625,301.28778076171875,283.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.6934550589885475e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.43920135498047,0.0,-9.496302055822525e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087890625,0.0,0.0,0.0001107540592784,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48779296875,0.0,0.0,0.0001166298170574,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,8.614255057182163e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001166295696748,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,0.0005532323266379,286.6412048339844,294.1499938964844,301.2286071777344,295.0697937011719,299.9185791015625,301.28778076171875,283.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.6934550589885475e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.43920135498047,0.0,-9.496302055822525e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0001106841809814,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710388183594,0.0,0.0,0.0001165562207461,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,8.608819189248607e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,0.0001165559806395,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,0.0005528833717107,286.6141967773437,294.1499938964844,301.1562805175781,295.0594787597656,299.94488525390625,301.2156066894531,283.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.980104446411133,0.0,-9.484296015216388e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0001106841809814,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710388183594,0.0,0.0,0.0001165562207461,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,8.608819189248607e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,0.0001165559806395,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,0.0005528833717107,286.6141967773437,294.1499938964844,301.1562805175781,295.0594787597656,299.94488525390625,301.2156066894531,283.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.980104446411133,0.0,-9.484296015216388e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.000110551387479,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,0.0001164163768407,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,8.598490239819512e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,0.0001164161440101,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0005522201536223,286.5873107910156,294.1499938964844,301.0843200683594,295.0491943359375,299.9691162109375,301.1436767578125,284.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681588494170693e-08,0.0011779887136071,-0.0688078105449676,0.0,0.0,0.0,-0.0180399548262357,60.0,26.53203582763672,0.0,-9.461526673248954e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.000110551387479,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,0.0001164163768407,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,8.598490239819512e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,0.0001164161440101,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0005522201536223,286.5873107910156,294.1499938964844,301.0843200683594,295.0491943359375,299.9691162109375,301.1436767578125,284.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681588494170693e-08,0.0011779887136071,-0.0688078105449676,0.0,0.0,0.0,-0.0180399548262357,60.0,26.53203582763672,0.0,-9.461526673248954e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0001103183676605,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373779296875,0.0,0.0,0.0001161709878942,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,8.58036510180682e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001161707550636,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0005510562914423,286.5605163574219,294.1499938964844,301.01318359375,295.03912353515625,299.991455078125,301.0724182128906,284.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.092817306518555,0.0,-9.421656699259985e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0001103183676605,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373779296875,0.0,0.0,0.0001161709878942,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,8.58036510180682e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001161707550636,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0005510562914423,286.5605163574219,294.1499938964844,301.01318359375,295.03912353515625,299.991455078125,301.0724182128906,284.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.092817306518555,0.0,-9.421656699259985e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0001101576781366,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289245605469,0.0,0.0,0.000116001770948,299.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,8.567867189412937e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.0001160015381174,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.000550253666006,286.5472106933594,294.1499938964844,300.97802734375,295.03424072265625,300.0018920898437,301.0372009277344,284.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.87493133544922,0.0,-9.394217670433137e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.0001099724177038,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205017089844,0.0,0.0,0.0001158066806965,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,8.553457155358046e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,0.0001158064478659,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0005493283388204,286.533935546875,294.1499938964844,300.9432373046875,295.0294494628906,300.0118103027344,301.0023498535156,284.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.65835762023925,0.0,-9.3626340458286e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,0.000109561085992,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,0.0001153735211119,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,8.52146404213272e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,0.0001153732955572,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,0.0005472737830132,286.5075988769531,294.1499938964844,300.8749389648437,295.02032470703125,300.0302429199219,300.933837890625,284.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446890816738232e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.231645584106445,0.0,-9.29270242977509e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,0.000109561085992,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,0.0001153735211119,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,8.52146404213272e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,0.0001153732955572,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,0.0005472737830132,286.5075988769531,294.1499938964844,300.8749389648437,295.02032470703125,300.0302429199219,300.933837890625,284.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446890816738232e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.231645584106445,0.0,-9.29270242977509e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.0001091731392079,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,0.0001149649833678,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,8.491289190715179e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.000114964765089,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,0.0005453359917737,286.4815673828125,294.1499938964844,300.8087158203125,295.0119323730469,300.04669189453125,300.8672180175781,284.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963243916431572e-08,0.0011632986133918,-0.0643342658877372,0.0,0.0,0.0,-0.0171881131827831,60.0,24.82392883300781,0.0,-9.226986463772849e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.0001091731392079,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,0.0001149649833678,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,8.491289190715179e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.000114964765089,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,0.0005453359917737,286.4815673828125,294.1499938964844,300.8087158203125,295.0119323730469,300.04669189453125,300.8672180175781,284.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963243916431572e-08,0.0011632986133918,-0.0643342658877372,0.0,0.0,0.0,-0.0171881131827831,60.0,24.82392883300781,0.0,-9.226986463772849e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001088745848392,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700561523437,0.0,0.0,0.0001146505819633,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,8.468067971989512e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001146503709605,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0005438447697088,286.4557800292969,294.1499938964844,300.7449035644531,295.0044860839844,300.0614318847656,300.8025207519531,284.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116014003288,2.459101011709209e-08,0.0011601154692471,-0.0633646845817565,0.0,0.0,0.0,-0.0170035790652036,60.0,24.44482421875,0.0,-9.176566351243309e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001088745848392,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700561523437,0.0,0.0,0.0001146505819633,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,8.468067971989512e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001146503709605,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0005438447697088,286.4557800292969,294.1499938964844,300.7449035644531,295.0044860839844,300.0614318847656,300.8025207519531,284.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116014003288,2.459101011709209e-08,0.0011601154692471,-0.0633646845817565,0.0,0.0,0.0,-0.0170035790652036,60.0,24.44482421875,0.0,-9.176566351243309e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,0.0001086495030904,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35601806640625,0.0,0.0,0.0001144135530921,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,8.450560562778264e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001144133420893,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0005427204887382,286.434326171875,294.1499938964844,300.69354248046875,294.9990539550781,300.072509765625,300.7500305175781,284.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.43103706054626e-08,0.0011577174300327,-0.062633566558361,0.0,0.0,0.0,-0.016864463686943,60.0,24.15575790405273,0.0,-9.138644685435793e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001086065094568,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,0.0001143682820838,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,8.447216532658786e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0001143680710811,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0005425057606771,286.4302673339844,294.1499938964844,300.6839904785156,294.99810791015625,300.07452392578125,300.7402038574219,284.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572833172976,2.4256767261476853e-08,0.0011572589864954,-0.062493909150362,0.0,0.0,0.0,-0.0168378893285989,60.0,24.103736877441406,0.0,-9.13141064984302e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0001084741743397,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34503173828125,0.0,0.0,0.0001142289256677,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,8.436923963017762e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001142287146649,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,0.0005418448126874,286.4176025390625,294.1499938964844,300.6547546386719,294.99542236328125,300.0805053710937,300.7100830078125,284.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409177390916284e-08,0.0011558475671336,-0.0620640106499195,0.0,0.0,0.0,-0.0167560912668705,60.0,23.970027923583984,0.0,-9.109160714615429e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0001083459501387,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33673095703125,0.0,0.0,0.0001140938911703,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,8.426950080320239e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0001140936801675,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,0.0005412043537944,286.405029296875,294.1499938964844,300.6263732910156,294.9930725097656,300.0860900878906,300.6807556152344,284.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.3931892911832623e-08,0.0011544808512553,-0.0616474039852619,0.0,0.0,0.0,-0.0166768338531255,60.0,23.83523178100586,0.0,-9.087626295922749e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001080996153177,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201599121094,0.0,0.0,0.0001138344887294,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,8.40779030113481e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0001138342777267,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,0.000539973960258,286.3800964355469,294.1499938964844,300.5724792480469,294.989501953125,300.09625244140625,300.62451171875,284.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624751932516133e-08,0.0011518547544255,-0.0608469918370246,0.0,0.0,0.0,-0.0165245719254016,60.0,23.581100463867188,0.0,-9.046329552120369e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
