time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956080,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001080996153177,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201599121094,0.0,0.0,0.0001138344887294,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,8.40779030113481e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0001138342777267,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,0.000539973960258,286.3800964355469,294.1499938964844,300.5724792480469,294.989501953125,300.09625244140625,300.62451171875,284.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624751932516133e-08,0.0011518547544255,-0.0608469918370246,0.0,0.0,0.0,-0.0165245719254016,60.0,23.581100463867188,0.0,-9.046329552120369e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0001078681088984,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,0.0001135906932177,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,8.389783761231229e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.0001135904894908,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0005388176068663,286.35546875,294.1499938964844,300.5226745605469,294.9876403808594,300.10516357421875,300.5718994140625,284.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.34489250183105,0.0,-9.007602841393236e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0001078681088984,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,0.0001135906932177,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,8.389783761231229e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.0001135904894908,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0005388176068663,286.35546875,294.1499938964844,300.5226745605469,294.9876403808594,300.10516357421875,300.5718994140625,284.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.34489250183105,0.0,-9.007602841393236e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0001076525295502,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.287353515625,0.0,0.0,0.0001133636687882,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,8.373015589313582e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0001133634723373,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.0005377408233471,286.3311462402344,294.1499938964844,300.4774169921875,294.9876708984375,300.1129150390625,300.5233459472656,284.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939423561096,0.0,0.0,0.0,-0.0162482168525457,60.0,23.12606811523437,0.0,-8.971613851826987e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0001076525295502,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.287353515625,0.0,0.0,0.0001133636687882,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,8.373015589313582e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0001133634723373,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.0005377408233471,286.3311462402344,294.1499938964844,300.4774169921875,294.9876708984375,300.1129150390625,300.5233459472656,284.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939423561096,0.0,0.0,0.0,-0.0162482168525457,60.0,23.12606811523437,0.0,-8.971613851826987e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0001074524479918,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,0.0001131529643316,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,8.357453043572605e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0001131527678808,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,0.0005367415142245,286.3071594238281,294.1499938964844,300.4371032714844,294.98980712890625,300.1196594238281,300.479248046875,284.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,22.92428398132324,0.0,-8.938275897207859e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0001074524479918,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,0.0001131529643316,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,8.357453043572605e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0001131527678808,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,0.0005367415142245,286.3071594238281,294.1499938964844,300.4371032714844,294.98980712890625,300.1196594238281,300.479248046875,284.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,22.92428398132324,0.0,-8.938275897207859e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,0.0001073577877832,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,0.0001130532837123,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,8.350089774467051e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,0.0001130530872615,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0005362686933949,286.2952880859375,294.1499938964844,300.4189147949219,294.9917297363281,300.1226806640625,300.4588317871094,284.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439690133556,2.2699760293676263e-08,0.0011439463123679,-0.0584357678890228,0.0,0.0,0.0,-0.0160660203546285,60.0,22.829364776611328,0.0,-8.922524585841529e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001072688901331,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,0.0001129596639657,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,8.343175431946293e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001129594747908,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0005358246853575,286.2834777832031,294.1499938964844,300.40216064453125,294.9942321777344,300.1255187988281,300.43975830078125,284.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430211598053,2.258890496875665e-08,0.0011429985752329,-0.0581467263400554,0.0,0.0,0.0,-0.0160110648721456,60.0,22.738807678222656,0.0,-8.907744586394983e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001071093065547,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,0.0001127916111727,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,8.330762648256496e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001127914219978,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0005350275896489,286.2601013183594,294.1499938964844,300.3729858398437,295.00115966796875,300.130615234375,300.4059143066406,284.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413192842155,2.2389890830254444e-08,0.0011412969324737,-0.0576277896761894,0.0,0.0,0.0,-0.0159124061465263,60.0,22.571626663208008,0.0,-8.881240631808397e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001071093065547,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,0.0001127916111727,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,8.330762648256496e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001127914219978,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0005350275896489,286.2601013183594,294.1499938964844,300.3729858398437,295.00115966796875,300.130615234375,300.4059143066406,284.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413192842155,2.2389890830254444e-08,0.0011412969324737,-0.0576277896761894,0.0,0.0,0.0,-0.0159124061465263,60.0,22.571626663208008,0.0,-8.881240631808397e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0001069727804861,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,0.0001126478455262,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,8.320144115714356e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001126476563513,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.000534345745109,286.237060546875,294.1499938964844,300.3500061035156,295.01080322265625,300.1351318359375,300.377197265625,284.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219621698127412e-08,0.001139840693213,-0.0571837686002254,0.0,0.0,0.0,-0.0158279947936534,60.0,22.420974731445312,0.0,-8.858597055905194e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0001069727804861,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,0.0001126478455262,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,8.320144115714356e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001126476563513,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.000534345745109,286.237060546875,294.1499938964844,300.3500061035156,295.01080322265625,300.1351318359375,300.377197265625,284.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219621698127412e-08,0.001139840693213,-0.0571837686002254,0.0,0.0,0.0,-0.0158279947936534,60.0,22.420974731445312,0.0,-8.858597055905194e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001068646670319,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,0.0001125339913414,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,8.311734563903883e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001125338021665,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0005338057526387,286.21435546875,294.1499938964844,300.33056640625,295.0219421386719,300.1391296386719,300.3534545898437,284.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084755357809627e-08,0.0011386879486963,-0.0568320453166961,0.0,0.0,0.0,-0.0157611370086669,60.0,22.287612915039062,0.0,-8.840681431365739e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001068646670319,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,0.0001125339913414,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,8.311734563903883e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001125338021665,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0005338057526387,286.21435546875,294.1499938964844,300.33056640625,295.0219421386719,300.1391296386719,300.3534545898437,284.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084755357809627e-08,0.0011386879486963,-0.0568320453166961,0.0,0.0,0.0,-0.0157611370086669,60.0,22.287612915039062,0.0,-8.840681431365739e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0001067820121534,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928405761719,0.0,0.0,0.0001124469417845,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,8.305304800160229e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0001124467526096,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0005333929439075,286.1937561035156,294.1499938964844,300.31317138671875,295.0321960449219,300.14239501953125,300.33404541015625,284.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378277558833,2.1981620079714048e-08,0.0011378058698028,-0.0565630570054054,0.0,0.0,0.0,-0.0157100073993206,60.0,22.17620849609375,0.0,-8.82699282556132e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,0.0001067757475539,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,0.000112440342491,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,8.30481803859584e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.000112440160592,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0005333616863936,286.1919860839844,294.1499938964844,300.3116760253906,295.0331115722656,300.1426696777344,300.3324279785156,284.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377609334886,2.1973804109620687e-08,0.0011377389309927,-0.0565426759421825,0.0,0.0,0.0,-0.0157061330974102,60.0,22.166954040527344,0.0,-8.825956143709845e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,0.0001067386547219,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,0.0001124012778745,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,8.301932393806055e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,0.0001124010959756,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0005331764114089,286.180908203125,294.1499938964844,300.3024597167969,295.0386962890625,300.1442565917969,300.322509765625,284.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373654706403,2.192751047402908e-08,0.0011373435845598,-0.056421935558319,0.0,0.0,0.0,-0.0156831853091716,60.0,22.11064910888672,0.0,-8.819816343930142e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.0001067068587872,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,0.0001123677939176,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,8.299459295812994e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0001123676120187,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0005330176209099,286.1698913574219,294.1499938964844,300.2933654785156,295.0443115234375,300.145751953125,300.3128967285156,284.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370261199772,2.18878231095232e-08,0.0011370042338967,-0.0563184209167957,0.0,0.0,0.0,-0.0156635120511055,60.0,22.056968688964844,0.0,-8.814553353886367e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0001066576587618,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16070556640625,0.0,0.0,0.0001123159818234,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,8.295632142107934e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001123157999245,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,0.0005327719263732,286.148193359375,294.1499938964844,300.2755126953125,295.05548095703125,300.1484069824219,300.2943115234375,284.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.182638070280518e-08,0.0011364788515493,-0.0561581589281559,0.0,0.0,0.0,-0.0156330503523349,60.0,21.957763671875,0.0,-8.806409823591822e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0001066576587618,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16070556640625,0.0,0.0,0.0001123159818234,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,8.295632142107934e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001123157999245,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,0.0005327719263732,286.148193359375,294.1499938964844,300.2755126953125,295.05548095703125,300.1484069824219,300.2943115234375,284.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.182638070280518e-08,0.0011364788515493,-0.0561581589281559,0.0,0.0,0.0,-0.0156330503523349,60.0,21.957763671875,0.0,-8.806409823591822e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,0.0001066213735612,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454772949219,0.0,0.0,0.0001122777612181,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,8.29280907055363e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0001122775865951,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0005325907259248,286.1268005371094,294.1499938964844,300.25811767578125,295.0665588378906,300.1506652832031,300.2763366699219,284.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.1781030312695293e-08,0.0011360907228663,-0.0560398735105991,0.0,0.0,0.0,-0.0156105672940611,60.0,21.866729736328125,0.0,-8.800401474218233e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,0.0001066213735612,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454772949219,0.0,0.0,0.0001122777612181,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,8.29280907055363e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0001122775865951,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0005325907259248,286.1268005371094,294.1499938964844,300.25811767578125,295.0665588378906,300.1506652832031,300.2763366699219,284.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.1781030312695293e-08,0.0011360907228663,-0.0560398735105991,0.0,0.0,0.0,-0.0156105672940611,60.0,21.866729736328125,0.0,-8.800401474218233e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0001065996984834,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,0.0001122549365391,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,8.291123231174424e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.000112254769192,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0005324825760908,286.1057434082031,294.1499938964844,300.2411499023437,295.0775756835937,300.1524963378906,300.2589111328125,284.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358807096257,2.1753898238330294e-08,0.0011358589399605,-0.0559691004455089,0.0,0.0,0.0,-0.0155971180647611,60.0,21.783992767333984,0.0,-8.79680754906076e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0001065996984834,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,0.0001122549365391,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,8.291123231174424e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.000112254769192,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0005324825760908,286.1057434082031,294.1499938964844,300.2411499023437,295.0775756835937,300.1524963378906,300.2589111328125,284.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358807096257,2.1753898238330294e-08,0.0011358589399605,-0.0559691004455089,0.0,0.0,0.0,-0.0155971180647611,60.0,21.783992767333984,0.0,-8.79680754906076e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0001065876131178,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0001122422108892,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,8.29018244985491e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001122420435422,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0005324222729541,286.08502197265625,294.1499938964844,300.2245178222656,295.0884094238281,300.15399169921875,300.24188232421875,284.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357507901266,2.173871216371026e-08,0.0011357290204614,-0.0559294894337654,0.0,0.0,0.0,-0.0155895892530679,60.0,21.708032608032227,0.0,-8.794796002575823e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0001065876131178,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0001122422108892,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,8.29018244985491e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001122420435422,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0005324222729541,286.08502197265625,294.1499938964844,300.2245178222656,295.0884094238281,300.15399169921875,300.24188232421875,284.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357507901266,2.173871216371026e-08,0.0011357290204614,-0.0559294894337654,0.0,0.0,0.0,-0.0155895892530679,60.0,21.708032608032227,0.0,-8.794796002575823e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001065847609424,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,0.0001122392059187,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,8.289960533147678e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001122390385717,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0005324080702848,286.07476806640625,294.1499938964844,300.2163391113281,295.09375,300.15460205078125,300.2334899902344,284.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357200564816,2.1735095501185242e-08,0.0011356982868164,-0.0559200569987297,0.0,0.0,0.0,-0.0155877973884344,60.0,21.672195434570312,0.0,-8.79431709677192e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,0.0001065841133822,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,0.0001122385147027,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,8.289909601444378e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0001122383473557,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0005324048688635,286.0645751953125,294.1499938964844,300.208251953125,295.0990600585937,300.1551513671875,300.2251892089844,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357124894857,2.1734219757263418e-08,0.0011356908362358,-0.0559177733957767,0.0,0.0,0.0,-0.0155873633921146,60.0,21.637834548950195,0.0,-8.794201278305992e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001065880715032,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,0.0001122426765505,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,8.290216646855697e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0001122425092034,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0005324246594682,286.0445556640625,294.1499938964844,300.1922607421875,295.1094665527344,300.1559143066406,300.2088928222656,284.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357535840943,2.173902835522768e-08,0.0011357319308444,-0.0559303164482116,0.0,0.0,0.0,-0.015589746646583,60.0,21.57377243041992,0.0,-8.794837924597233e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001065880715032,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,0.0001122426765505,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,8.290216646855697e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0001122425092034,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0005324246594682,286.0445556640625,294.1499938964844,300.1922607421875,295.1094665527344,300.1559143066406,300.2088928222656,284.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357535840943,2.173902835522768e-08,0.0011357319308444,-0.0559303164482116,0.0,0.0,0.0,-0.015589746646583,60.0,21.57377243041992,0.0,-8.794837924597233e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001065963078872,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,0.0001122513494919,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,8.290857658721507e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0001122511894209,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0005324659286998,286.0248413085937,294.1499938964844,300.1764831542969,295.1195678710937,300.1563720703125,300.1928405761719,284.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358401970937,2.174917490549433e-08,0.0011358185438439,-0.0559567846357822,0.0,0.0,0.0,-0.0155947767198085,60.0,21.51429748535156,0.0,-8.79618227145329e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001065963078872,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,0.0001122513494919,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,8.290857658721507e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0001122511894209,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0005324659286998,286.0248413085937,294.1499938964844,300.1764831542969,295.1195678710937,300.1563720703125,300.1928405761719,284.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358401970937,2.174917490549433e-08,0.0011358185438439,-0.0559567846357822,0.0,0.0,0.0,-0.0155947767198085,60.0,21.51429748535156,0.0,-8.79618227145329e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.0001066091426764,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,0.0001122648609452,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,8.291855192510411e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001122647008742,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0005325300735421,286.0054626464844,294.1499938964844,300.16094970703125,295.12939453125,300.1564636230469,300.17706298828125,284.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359760537743,2.176504843021121e-08,0.0011359542841091,-0.055998183786869,0.0,0.0,0.0,-0.0156026445329189,60.0,21.45899772644043,0.0,-8.798284056865668e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.0001066091426764,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,0.0001122648609452,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,8.291855192510411e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001122647008742,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0005325300735421,286.0054626464844,294.1499938964844,300.16094970703125,295.12939453125,300.1564636230469,300.17706298828125,284.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359760537743,2.176504843021121e-08,0.0011359542841091,-0.055998183786869,0.0,0.0,0.0,-0.0156026445329189,60.0,21.45899772644043,0.0,-8.798284056865668e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,0.0001066252953023,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,0.0001122818648582,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,8.293111022794619e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0001122817047871,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0005326108075678,285.9864196777344,294.1499938964844,300.14556884765625,295.1388244628906,300.1562805175781,300.16143798828125,284.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503788292408,0.0,0.0,0.0,-0.0156125649809837,60.0,21.407270431518555,0.0,-8.800935091812789e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,0.0001066252953023,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,0.0001122818648582,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,8.293111022794619e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0001122817047871,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0005326108075678,285.9864196777344,294.1499938964844,300.14556884765625,295.1388244628906,300.1562805175781,300.16143798828125,284.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503788292408,0.0,0.0,0.0,-0.0156125649809837,60.0,21.407270431518555,0.0,-8.800935091812789e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001066345575964,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,0.0001122916146414,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,8.293831342598423e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001122914618463,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0005326571408659,285.9770202636719,294.1499938964844,300.137939453125,295.14337158203125,300.1560974121094,300.1537170410156,284.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.38236618041992,0.0,-8.802456363810054e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0001066446639015,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,0.0001123022593674,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,8.294617146020755e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0001123020992963,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0005327076651155,285.9676818847656,294.1499938964844,300.1303100585937,295.1478271484375,300.15582275390625,300.14599609375,284.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363525409251,2.1809078987189423e-08,0.0011363307712599,-0.0561130307614803,0.0,0.0,0.0,-0.0156244728714227,60.0,21.35828399658203,0.0,-8.804116902183524e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
