time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0001066743425326,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,0.0001123335096053,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,8.296925079775974e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001123333568102,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,0.0005328559782356,285.9493408203125,294.1499938964844,300.1151428222656,295.1564025878906,300.155029296875,300.13067626953125,284.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366677936166,2.1845952602461693e-08,0.0011366460239514,-0.056209210306406,0.0,0.0,0.0,-0.0156427528709173,60.0,21.313316345214844,0.0,-8.809003304577345e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0001066743425326,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,0.0001123335096053,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,8.296925079775974e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001123333568102,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,0.0005328559782356,285.9493408203125,294.1499938964844,300.1151428222656,295.1564025878906,300.155029296875,300.13067626953125,284.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366677936166,2.1845952602461693e-08,0.0011366460239514,-0.056209210306406,0.0,0.0,0.0,-0.0156427528709173,60.0,21.313316345214844,0.0,-8.809003304577345e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001067050616256,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0001123658585129,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,8.29931377666071e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001123657057178,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0005330094718374,285.9312438964844,294.1499938964844,300.1000061035156,295.1644592285156,300.15399169921875,300.1154479980469,284.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369930580258,2.1884119405513047e-08,0.0011369711719453,-0.0563087612390518,0.0,0.0,0.0,-0.0156616680324077,60.0,21.270029067993164,0.0,-8.814063079398694e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001067050616256,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0001123658585129,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,8.29931377666071e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001123657057178,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0005330094718374,285.9312438964844,294.1499938964844,300.1000061035156,295.1644592285156,300.15399169921875,300.1154479980469,284.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369930580258,2.1884119405513047e-08,0.0011369711719453,-0.0563087612390518,0.0,0.0,0.0,-0.0156616680324077,60.0,21.270029067993164,0.0,-8.814063079398694e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0001067882840288,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,0.0001124534828704,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,8.305785740958527e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0001124533373513,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0005334252491593,285.91357421875,294.1499938964844,300.0848693847656,295.1719665527344,300.15264892578125,300.1002197265625,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378797935321,2.1987709430959512e-08,0.0011378577910363,-0.056578941643238,0.0,0.0,0.0,-0.0157130267471075,60.0,21.23438262939453,0.0,-8.827801423194614e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0001067882840288,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,0.0001124534828704,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,8.305785740958527e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0001124533373513,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0005334252491593,285.91357421875,294.1499938964844,300.0848693847656,295.1719665527344,300.15264892578125,300.1002197265625,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378797935321,2.1987709430959512e-08,0.0011378577910363,-0.056578941643238,0.0,0.0,0.0,-0.0157130267471075,60.0,21.23438262939453,0.0,-8.827801423194614e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001068913843482,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,0.000112562047434,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,8.313804573845118e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,0.0001125619019148,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.000533940270543,285.89617919921875,294.1499938964844,300.0697021484375,295.17889404296875,300.1510314941406,300.0849609375,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389777064323,2.211607785795877e-08,0.0011389555875211,-0.0569137334823608,0.0,0.0,0.0,-0.0157766640186309,60.0,21.2043571472168,0.0,-8.844840237998144e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001068913843482,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,0.000112562047434,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,8.313804573845118e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,0.0001125619019148,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.000533940270543,285.89617919921875,294.1499938964844,300.0697021484375,295.17889404296875,300.1510314941406,300.0849609375,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389777064323,2.211607785795877e-08,0.0011389555875211,-0.0569137334823608,0.0,0.0,0.0,-0.0157766640186309,60.0,21.2043571472168,0.0,-8.844840237998144e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0001069411737262,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,0.0001126144779846,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,8.317676838487387e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0001126143324654,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.0005341890500858,285.8876037597656,294.1499938964844,300.06207275390625,295.18212890625,300.1501159667969,300.07733154296875,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139507163316,2.2178065606226482e-08,0.0011394850444048,-0.0570753924548625,0.0,0.0,0.0,-0.0158073920756578,60.0,21.19051551818848,0.0,-8.853074717762865e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001069848658517,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,0.0001126604838646,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,8.32107471069321e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0001126603383454,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0005344073288142,285.8791198730469,294.1499938964844,300.054443359375,295.1851806640625,300.1491394042969,300.0697021484375,285.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399724753573,2.223245765264892e-08,0.0011399502400308,-0.0572172403335571,0.0,0.0,0.0,-0.0158343557268381,60.0,21.17660522460937,0.0,-8.860303069013754e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,0.0001070471480488,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,0.0001127260693465,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,8.325918315676972e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001127259238273,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0005347184487618,285.8623962402344,294.1499938964844,300.0390625,295.1908264160156,300.14697265625,300.0543212890625,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406354606151,2.2309965430622483e-08,0.0011406132252886,-0.0574193634092807,0.0,0.0,0.0,-0.0158727802336215,60.0,21.14658737182617,0.0,-8.870608070310484e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,0.0001070471480488,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,0.0001127260693465,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,8.325918315676972e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001127259238273,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0005347184487618,285.8623962402344,294.1499938964844,300.0390625,295.1908264160156,300.14697265625,300.0543212890625,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406354606151,2.2309965430622483e-08,0.0011406132252886,-0.0574193634092807,0.0,0.0,0.0,-0.0158727802336215,60.0,21.14658737182617,0.0,-8.870608070310484e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001070785874617,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.0001127591676777,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,8.328363765031099e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001127590294345,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0005348756094463,285.84600830078125,294.1499938964844,300.02349853515625,295.1957092285156,300.1445617675781,300.0388488769531,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114097003825,2.234903639930508e-08,0.0011409476865082,-0.057521253824234,0.0,0.0,0.0,-0.0158921536058187,60.0,21.11331367492676,0.0,-8.875804979879832e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001070785874617,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.0001127591676777,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,8.328363765031099e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001127590294345,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0005348756094463,285.84600830078125,294.1499938964844,300.02349853515625,295.1957092285156,300.1445617675781,300.0388488769531,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114097003825,2.234903639930508e-08,0.0011409476865082,-0.057521253824234,0.0,0.0,0.0,-0.0158921536058187,60.0,21.11331367492676,0.0,-8.875804979879832e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.000107072017272,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,0.000112752248242,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,8.327852265210822e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,0.0001127521099988,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0005348428385332,285.8299560546875,294.1499938964844,300.0077514648437,295.1998596191406,300.141845703125,300.02325439453125,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140899141319,2.234074436557876e-08,0.0011408767895773,-0.0574996285140514,0.0,0.0,0.0,-0.0158880408853292,60.0,21.074386596679688,0.0,-8.874702217553931e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.000107072017272,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,0.000112752248242,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,8.327852265210822e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,0.0001127521099988,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0005348428385332,285.8299560546875,294.1499938964844,300.0077514648437,295.1998596191406,300.141845703125,300.02325439453125,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140899141319,2.234074436557876e-08,0.0011408767895773,-0.0574996285140514,0.0,0.0,0.0,-0.0158880408853292,60.0,21.074386596679688,0.0,-8.874702217553931e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0001070331854862,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9113464355469,0.0,0.0,0.0001127113573602,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,8.324832015205175e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,0.000112711219117,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0005346489488147,285.81427001953125,294.1499938964844,299.99176025390625,295.20318603515625,300.1388854980469,300.0074768066406,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404844699427,2.2292256929290488e-08,0.0011404622346162,-0.0573731809854507,0.0,0.0,0.0,-0.0158640034496784,60.0,21.030038833618164,0.0,-8.868252621141438e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0001070331854862,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9113464355469,0.0,0.0,0.0001127113573602,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,8.324832015205175e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,0.000112711219117,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0005346489488147,285.81427001953125,294.1499938964844,299.99176025390625,295.20318603515625,300.1388854980469,300.0074768066406,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404844699427,2.2292256929290488e-08,0.0011404622346162,-0.0573731809854507,0.0,0.0,0.0,-0.0158640034496784,60.0,21.030038833618164,0.0,-8.868252621141438e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0001070041107595,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0001126807328546,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,8.322569919982925e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0001126806018874,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,0.0005345037207007,285.8065490722656,294.1499938964844,299.983642578125,295.2045288085937,300.1372985839844,299.9994812011719,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401738738641,2.2255971288132066e-08,0.0011401516385376,-0.0572785586118698,0.0,0.0,0.0,-0.0158460140228271,60.0,21.006011962890625,0.0,-8.863428746508364e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0001069701247615,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,0.000112644949695,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,8.319926564581692e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0001126448114519,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0005343339871615,285.7989501953125,294.1499938964844,299.9754638671875,295.2056579589844,300.1356506347656,299.991455078125,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398113565519,2.221357142673241e-08,0.0011397891212254,-0.0571679845452308,0.0,0.0,0.0,-0.0158249959349632,60.0,20.980859756469727,0.0,-8.857792721528315e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0001068918645614,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,0.0001125625276472,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,8.313838770845905e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.00011256239668,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0005339431227184,285.7839660644531,294.1499938964844,299.9588623046875,295.20721435546875,300.13214111328125,299.9751892089844,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138976891525,2.2115941078482138e-08,0.0011389547726139,-0.0569133758544921,0.0,0.0,0.0,-0.0157765988260507,60.0,20.9277572631836,0.0,-8.84482247442975e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0001068918645614,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,0.0001125625276472,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,8.313838770845905e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.00011256239668,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0005339431227184,285.7839660644531,294.1499938964844,299.9588623046875,295.20721435546875,300.13214111328125,299.9751892089844,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138976891525,2.2115941078482138e-08,0.0011389547726139,-0.0569133758544921,0.0,0.0,0.0,-0.0157765988260507,60.0,20.9277572631836,0.0,-8.84482247442975e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0001068046476575,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,0.0001124706832342,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,8.307055395562202e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.000112470552267,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,0.0005335074965842,285.7693786621094,294.1499938964844,299.94189453125,295.2078552246094,300.1283569335937,299.95855712890625,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007162314707784e-08,0.0011380246141925,-0.0566296726465225,0.0,0.0,0.0,-0.0157226715236902,60.0,20.87168502807617,0.0,-8.830382114410895e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0001068046476575,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,0.0001124706832342,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,8.307055395562202e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.000112470552267,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,0.0005335074965842,285.7693786621094,294.1499938964844,299.94189453125,295.2078552246094,300.1283569335937,299.95855712890625,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007162314707784e-08,0.0011380246141925,-0.0566296726465225,0.0,0.0,0.0,-0.0157226715236902,60.0,20.87168502807617,0.0,-8.830382114410895e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0001067140838131,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,0.0001123753099818,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,8.30001081340015e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001123751790146,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0005330551648512,285.755126953125,294.1499938964844,299.92449951171875,295.20751953125,300.1242980957031,299.9416198730469,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189420911236084e-08,0.0011370589490979,-0.0563350729644298,0.0,0.0,0.0,-0.015666676685214,60.0,20.813512802124023,0.0,-8.815400320827393e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0001067140838131,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,0.0001123753099818,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,8.30001081340015e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001123751790146,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0005330551648512,285.755126953125,294.1499938964844,299.92449951171875,295.20751953125,300.1242980957031,299.9416198730469,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189420911236084e-08,0.0011370589490979,-0.0563350729644298,0.0,0.0,0.0,-0.015666676685214,60.0,20.813512802124023,0.0,-8.815400320827393e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001066227196133,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,0.0001122790927183,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,8.292904385598376e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001122789690271,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0005325988167896,285.7411499023437,294.1499938964844,299.9066467285156,295.20611572265625,300.1200256347656,299.9243469238281,285.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178025759747016e-08,0.0011360846692696,-0.0560378581285476,0.0,0.0,0.0,-0.0156101873144507,60.0,20.753774642944336,0.0,-8.800299156064285e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001066227196133,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,0.0001122790927183,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,8.292904385598376e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001122789690271,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0005325988167896,285.7411499023437,294.1499938964844,299.9066467285156,295.20611572265625,300.1200256347656,299.9243469238281,285.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178025759747016e-08,0.0011360846692696,-0.0560378581285476,0.0,0.0,0.0,-0.0156101873144507,60.0,20.753774642944336,0.0,-8.800299156064285e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.0001065770848072,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,0.0001122310350183,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,8.289354445878416e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,0.000112230911327,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0005323708755895,285.7343139648437,294.1499938964844,299.8975524902344,295.2050476074219,300.1177673339844,299.9154968261719,285.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.1723343124335773e-08,0.0011355980532243,-0.0558894015848636,0.0,0.0,0.0,-0.0155819728970527,60.0,20.723175048828125,0.0,-8.792761008180605e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0001065315664163,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,0.0001121831010095,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,8.285813964903355e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001121829773182,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0005321435746736,285.7275695800781,294.1499938964844,299.8883056640625,295.20367431640625,300.1154479980469,299.90655517578125,285.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351343709975,2.1666577865175896e-08,0.0011351127177476,-0.0557413324713707,0.0,0.0,0.0,-0.0155538320541381,60.0,20.69224739074707,0.0,-8.785246308207206e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,0.0001064409298123,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,0.0001120876549975,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,8.278764289570972e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001120875313063,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0005316908936947,285.7142333984375,294.1499938964844,299.86944580078125,295.2001037597656,300.11065673828125,299.8883972167969,285.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341678909957,2.155353939770066e-08,0.0011341463541612,-0.0554464645683765,0.0,0.0,0.0,-0.0154977943748235,60.0,20.629329681396484,0.0,-8.770291515247663e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,0.0001064409298123,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,0.0001120876549975,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,8.278764289570972e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001120875313063,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0005316908936947,285.7142333984375,294.1499938964844,299.86944580078125,295.2001037597656,300.11065673828125,299.8883972167969,285.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341678909957,2.155353939770066e-08,0.0011341463541612,-0.0554464645683765,0.0,0.0,0.0,-0.0154977943748235,60.0,20.629329681396484,0.0,-8.770291515247663e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0001063506424543,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0001119925800594,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,8.271741535281762e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0001119924563681,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0005312399589456,285.7012023925781,294.1499938964844,299.8500061035156,295.1953430175781,300.1055908203125,299.8696594238281,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332050198689,2.14409414667216e-08,0.0011331835994496,-0.0551527328789234,0.0,0.0,0.0,-0.0154419755563139,60.0,20.56464576721192,0.0,-8.755407066018962e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0001063506424543,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0001119925800594,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,8.271741535281762e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0001119924563681,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0005312399589456,285.7012023925781,294.1499938964844,299.8500061035156,295.1953430175781,300.1055908203125,299.8696594238281,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332050198689,2.14409414667216e-08,0.0011331835994496,-0.0551527328789234,0.0,0.0,0.0,-0.0154419755563139,60.0,20.56464576721192,0.0,-8.755407066018962e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001062644878402,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.000111901848868,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,8.2650403783191e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001119017251767,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0005308096297085,285.6885070800781,294.1499938964844,299.8302001953125,295.189697265625,300.1002502441406,299.85040283203125,285.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333487865149443e-08,0.0011322648497298,-0.0548724122345447,0.0,0.0,0.0,-0.0153887066990137,60.0,20.498666763305664,0.0,-8.741215395957624e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001062644878402,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.000111901848868,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,8.2650403783191e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001119017251767,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0005308096297085,285.6885070800781,294.1499938964844,299.8302001953125,295.189697265625,300.1002502441406,299.85040283203125,285.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333487865149443e-08,0.0011322648497298,-0.0548724122345447,0.0,0.0,0.0,-0.0153887066990137,60.0,20.498666763305664,0.0,-8.741215395957624e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001061861476046,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,0.0001118193467846,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,8.258946763817221e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001118192303692,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0005304183578118,285.6761779785156,294.1499938964844,299.81024169921875,295.1834411621094,300.0946044921875,299.830810546875,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314507573843,2.1235779357198226e-08,0.0011314294533804,-0.0546174943447113,0.0,0.0,0.0,-0.0153402686119079,60.0,20.43268585205078,0.0,-8.72832046638905e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001061861476046,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,0.0001118193467846,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,8.258946763817221e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001118192303692,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0005304183578118,285.6761779785156,294.1499938964844,299.81024169921875,295.1834411621094,300.0946044921875,299.830810546875,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314507573843,2.1235779357198226e-08,0.0011314294533804,-0.0546174943447113,0.0,0.0,0.0,-0.0153402686119079,60.0,20.43268585205078,0.0,-8.72832046638905e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0001061491930158,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0001117804349632,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,8.256072760559618e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001117803185479,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0005302337813191,285.6701354980469,294.1499938964844,299.8002319335937,295.1800842285156,300.0916748046875,299.8209533691406,285.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310565751045,2.1189690002643147e-08,0.001131035387516,-0.0544972531497478,0.0,0.0,0.0,-0.0153174204751849,60.0,20.39984893798828,0.0,-8.72224106274189e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
