time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960760,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001061131406459,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,0.0001117424617405,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,8.253267878899351e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.0001117423453251,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.0005300536868162,285.6641845703125,294.1499938964844,299.7901611328125,295.1766357421875,300.08868408203125,299.81103515625,285.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471620018321e-08,0.001130650867708,-0.0543799139559268,0.0,0.0,0.0,-0.0152951246127486,60.0,20.367095947265625,0.0,-8.716310873069234e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001060424183378,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,0.0001116679923143,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,8.247767254943028e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.000111667875899,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0005297004827298,285.6525573730469,294.1499938964844,299.7699890136719,295.1693115234375,300.0824584960937,299.79107666015625,285.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299178004264,2.105650587225228e-08,0.0011298967292532,-0.0541497617959976,0.0,0.0,0.0,-0.0152513952925801,60.0,20.301570892333984,0.0,-8.704684972826726e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001060424183378,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,0.0001116679923143,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,8.247767254943028e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.000111667875899,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0005297004827298,285.6525573730469,294.1499938964844,299.7699890136719,295.1693115234375,300.0824584960937,299.79107666015625,285.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299178004264,2.105650587225228e-08,0.0011298967292532,-0.0541497617959976,0.0,0.0,0.0,-0.0152513952925801,60.0,20.301570892333984,0.0,-8.704684972826726e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001059707283275,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0001115924897021,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,8.242190961027518e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001115923732868,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0005293424474075,285.6412353515625,294.1499938964844,299.7497253417969,295.1615295410156,300.075927734375,299.7710266113281,285.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291531845927,2.0967082292600026e-08,0.0011291322298347,-0.0539164394140243,0.0,0.0,0.0,-0.0152070662006735,60.0,20.235782623291016,0.0,-8.692907726981502e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001059707283275,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0001115924897021,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,8.242190961027518e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001115923732868,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0005293424474075,285.6412353515625,294.1499938964844,299.7497253417969,295.1615295410156,300.075927734375,299.7710266113281,285.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291531845927,2.0967082292600026e-08,0.0011291322298347,-0.0539164394140243,0.0,0.0,0.0,-0.0152070662006735,60.0,20.235782623291016,0.0,-8.692907726981502e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0001058947818819,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.000111512512376,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,8.236283611040562e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,0.0001115124032367,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.0005289631080813,285.6302490234375,294.1499938964844,299.7293701171875,295.15338134765625,300.0691223144531,299.7508544921875,285.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283432831987,2.0872366945923204e-08,0.0011283224448561,-0.053669299930334,0.0,0.0,0.0,-0.0151601117104291,60.0,20.16928482055664,0.0,-8.680442675768064e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0001058947818819,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.000111512512376,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,8.236283611040562e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,0.0001115124032367,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.0005289631080813,285.6302490234375,294.1499938964844,299.7293701171875,295.15338134765625,300.0691223144531,299.7508544921875,285.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283432831987,2.0872366945923204e-08,0.0011283224448561,-0.053669299930334,0.0,0.0,0.0,-0.0151601117104291,60.0,20.16928482055664,0.0,-8.680442675768064e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0001058115885825,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0001114249025704,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,8.229813101934269e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.000111424793431,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0005285475635901,285.6195983886719,294.1499938964844,299.7089538574219,295.14483642578125,300.0620422363281,299.7306213378906,285.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274561984464,2.076861349564752e-08,0.0011274353601038,-0.0533985644578933,0.0,0.0,0.0,-0.0151086775586009,60.0,20.101640701293945,0.0,-8.666797413070526e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0001058115885825,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0001114249025704,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,8.229813101934269e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.000111424793431,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0005285475635901,285.6195983886719,294.1499938964844,299.7089538574219,295.14483642578125,300.0620422363281,299.7306213378906,285.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274561984464,2.076861349564752e-08,0.0011274353601038,-0.0533985644578933,0.0,0.0,0.0,-0.0151086775586009,60.0,20.101640701293945,0.0,-8.666797413070526e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.0001057661575032,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0001113770631491,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,8.22627916932106e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.0001113769540097,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0005283206701278,285.6144104003906,294.1499938964844,299.69873046875,295.14044189453125,300.05841064453125,299.7204895019531,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269715614616,2.071196192332536e-08,0.0011269508395344,-0.0532507300376892,0.0,0.0,0.0,-0.0150805916637182,60.0,20.06721878051757,0.0,-8.659351635742497e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001057181070791,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,0.0001113264588639,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,8.222541509894654e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001113263497245,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0005280806799419,285.6093139648437,294.1499938964844,299.6885070800781,295.135986328125,300.0546875,299.7103271484375,285.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126459101215,2.065204540713239e-08,0.001126438495703,-0.0530943721532821,0.0,0.0,0.0,-0.015050888992846,60.0,20.03239250183105,0.0,-8.651480243315748e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0001056153196259,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,0.0001112182217184,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,8.214547415263951e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.000111218112579,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0005275672883726,285.59930419921875,294.1499938964844,299.66796875,295.1268920898437,300.0470886230469,299.69000244140625,285.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253636330366,2.052388836659702e-08,0.0011253431439399,-0.0527599267661571,0.0,0.0,0.0,-0.014987357892096,60.0,19.961715698242188,0.0,-8.634655301875682e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0001056153196259,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,0.0001112182217184,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,8.214547415263951e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.000111218112579,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0005275672883726,285.59930419921875,294.1499938964844,299.66796875,295.1268920898437,300.0470886230469,299.69000244140625,285.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253636330366,2.052388836659702e-08,0.0011253431439399,-0.0527599267661571,0.0,0.0,0.0,-0.014987357892096,60.0,19.961715698242188,0.0,-8.634655301875682e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001054999956977,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,0.0001110967714339,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,8.205576887121424e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001110966622945,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.0005269912653602,285.5895080566406,294.1499938964844,299.6474304199219,295.1175842285156,300.039306640625,299.6696472167969,285.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241340544074,2.038009760951809e-08,0.0011241136817261,-0.0523846596479415,0.0,0.0,0.0,-0.0149160753935575,60.0,19.88901901245117,0.0,-8.615797497668609e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001054999956977,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,0.0001110967714339,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,8.205576887121424e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001110966622945,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.0005269912653602,285.5895080566406,294.1499938964844,299.6474304199219,295.1175842285156,300.039306640625,299.6696472167969,285.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241340544074,2.038009760951809e-08,0.0011241136817261,-0.0523846596479415,0.0,0.0,0.0,-0.0149160753935575,60.0,19.88901901245117,0.0,-8.615797497668609e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,0.0001053754385793,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,0.000110965607746,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,8.195888949558139e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001109655058826,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0005263691418804,285.5800170898437,294.1499938964844,299.6268615722656,295.1081237792969,300.03131103515625,299.6492919921875,285.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022481382368824e-08,0.001122786081396,-0.0519793778657913,0.0,0.0,0.0,-0.0148390959948301,60.0,19.814592361450195,0.0,-8.59545608022927e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,0.0001053754385793,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,0.000110965607746,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,8.195888949558139e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001109655058826,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0005263691418804,285.5800170898437,294.1499938964844,299.6268615722656,295.1081237792969,300.03131103515625,299.6492919921875,285.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022481382368824e-08,0.001122786081396,-0.0519793778657913,0.0,0.0,0.0,-0.0148390959948301,60.0,19.814592361450195,0.0,-8.59545608022927e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001052452207659,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.0001108284777728,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,8.185760816559196e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001108283759094,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0005257187294773,285.57086181640625,294.1499938964844,299.6062927246094,295.0985412597656,300.0230407714844,299.62890625,285.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062476124849127e-08,0.0011213980615139,-0.0515556558966636,0.0,0.0,0.0,-0.0147586185485124,60.0,19.73896598815918,0.0,-8.574215826229192e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001052452207659,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.0001108284777728,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,8.185760816559196e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001108283759094,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0005257187294773,285.57086181640625,294.1499938964844,299.6062927246094,295.0985412597656,300.0230407714844,299.62890625,285.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062476124849127e-08,0.0011213980615139,-0.0515556558966636,0.0,0.0,0.0,-0.0147586185485124,60.0,19.73896598815918,0.0,-8.574215826229192e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0001051797444233,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0001107595235225,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,8.180667646229267e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001107594216591,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0005253916606307,285.5663757324219,294.1499938964844,299.5960388183594,295.0937194824219,300.0188293457031,299.61871337890625,285.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207201750949,1.9980847199008167e-08,0.0011207001516595,-0.0513425841927528,0.0,0.0,0.0,-0.0147181525826454,60.0,19.70095634460449,0.0,-8.563545605966284e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001051151994033,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,0.0001106915515265,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,8.17564723547548e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.000110691456939,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0005250692483969,285.56201171875,294.1499938964844,299.58575439453125,295.0888671875,300.0145263671875,299.6085510253906,285.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200320441275,1.990038001054017e-08,0.0011200121371075,-0.0511325374245643,0.0,0.0,0.0,-0.0146782612428069,60.0,19.66301345825196,0.0,-8.553033836733449e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0001049927886924,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0001105626506614,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,8.166126644937322e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.000110562548798,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0005244578351266,285.5534362792969,294.1499938964844,299.5652160644531,295.0791931152344,300.0057983398437,299.5881652832031,285.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187271447852,1.9747774970824146e-08,0.0011187073541805,-0.050734169781208,0.0,0.0,0.0,-0.0146026099100708,60.0,19.587759017944336,0.0,-8.533115192221885e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0001049927886924,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0001105626506614,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,8.166126644937322e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.000110562548798,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0005244578351266,285.5534362792969,294.1499938964844,299.5652160644531,295.0791931152344,300.0057983398437,299.5881652832031,285.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187271447852,1.9747774970824146e-08,0.0011187073541805,-0.050734169781208,0.0,0.0,0.0,-0.0146026099100708,60.0,19.587759017944336,0.0,-8.533115192221885e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001048883568728,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0001104526745621,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,8.158003765856847e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,0.0001104525726987,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0005239362362772,285.545166015625,294.1499938964844,299.5447082519531,295.0695495605469,299.9968566894531,299.5678100585937,285.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.961756979085294e-08,0.0011175940744578,-0.0503942556679248,0.0,0.0,0.0,-0.0145380608737468,60.0,19.51445770263672,0.0,-8.516138905179106e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001048883568728,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0001104526745621,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,8.158003765856847e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,0.0001104525726987,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0005239362362772,285.545166015625,294.1499938964844,299.5447082519531,295.0695495605469,299.9968566894531,299.5678100585937,285.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.961756979085294e-08,0.0011175940744578,-0.0503942556679248,0.0,0.0,0.0,-0.0145380608737468,60.0,19.51445770263672,0.0,-8.516138905179106e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.000104811580968,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,0.0001103718241211,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,8.152031659847125e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001103717295336,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0005235527642071,285.53717041015625,294.1499938964844,299.5242614746094,295.0599670410156,299.9877014160156,299.5474853515625,285.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167948832735,1.9521831262636624e-08,0.0011167754419147,-0.0501443110406398,0.0,0.0,0.0,-0.0144905997440218,60.0,19.445087432861328,0.0,-8.503667459081043e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.000104811580968,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,0.0001103718241211,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,8.152031659847125e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001103717295336,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0005235527642071,285.53717041015625,294.1499938964844,299.5242614746094,295.0599670410156,299.9877014160156,299.5474853515625,285.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167948832735,1.9521831262636624e-08,0.0011167754419147,-0.0501443110406398,0.0,0.0,0.0,-0.0144905997440218,60.0,19.445087432861328,0.0,-8.503667459081043e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0001047485711751,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,0.0001103054673876,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,8.147130574798211e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001103053728002,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0005232380353845,285.52947998046875,294.1499938964844,299.5038757324219,295.050537109375,299.97833251953125,299.5271301269531,285.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324523606156e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516415894031,60.0,19.37957000732422,0.0,-8.49343706477157e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0001047485711751,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,0.0001103054673876,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,8.147130574798211e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001103053728002,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0005232380353845,285.52947998046875,294.1499938964844,299.5038757324219,295.050537109375,299.97833251953125,299.5271301269531,285.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324523606156e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516415894031,60.0,19.37957000732422,0.0,-8.49343706477157e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0001047173645929,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0001102726018871,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,8.14470331533812e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0001102725072996,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0005230821552686,285.5257263183594,294.1499938964844,299.4936828613281,295.0458679199219,299.9735412597656,299.5169982910156,285.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404321704996625e-08,0.0011157706612721,-0.0498375110328197,0.0,0.0,0.0,-0.0144323455169796,60.0,19.34761428833008,0.0,-8.488372316151074e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0001046864708769,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0001102400710806,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,8.142300066538155e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0001102399764931,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0005229278467595,285.5220642089844,294.1499938964844,299.4835510253906,295.041259765625,299.9687194824219,299.5068664550781,285.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365790748793188e-08,0.0011154413223266,-0.0497369132936,0.0,0.0,0.0,-0.0144132440909743,60.0,19.315994262695312,0.0,-8.48336014769302e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001046255783876,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.0001101759407902,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,8.137563418131322e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,0.0001101758534787,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.0005226237699389,285.51495361328125,294.1499938964844,299.4632873535156,295.0321960449219,299.9588928222656,299.48663330078125,285.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289846164838312e-08,0.0011147919576615,-0.0495386272668838,0.0,0.0,0.0,-0.014375596307218,60.0,19.2535457611084,0.0,-8.473485735294164e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001046255783876,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.0001101759407902,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,8.137563418131322e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,0.0001101758534787,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.0005226237699389,285.51495361328125,294.1499938964844,299.4632873535156,295.0321960449219,299.9588928222656,299.48663330078125,285.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289846164838312e-08,0.0011147919576615,-0.0495386272668838,0.0,0.0,0.0,-0.014375596307218,60.0,19.2535457611084,0.0,-8.473485735294164e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0001045656390488,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0001101128218579,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,8.132901712087914e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0001101127272704,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0005223243497312,285.5080871582031,294.1499938964844,299.44317626953125,295.0234069824219,299.9488830566406,299.46649169921875,285.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.192113876342773,0.0,-8.46377119501085e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0001045656390488,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0001101128218579,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,8.132901712087914e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0001101127272704,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0005223243497312,285.5080871582031,294.1499938964844,299.44317626953125,295.0234069824219,299.9488830566406,299.46649169921875,285.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.192113876342773,0.0,-8.46377119501085e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0001045065291691,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0001100505760405,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,8.128304034471512e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.000110050488729,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0005220291786827,285.5014953613281,294.1499938964844,299.4231262207031,295.0149230957031,299.938720703125,299.4464416503906,285.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.13169288635254,0.0,-8.454196631646482e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0001045065291691,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0001100505760405,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,8.128304034471512e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.000110050488729,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0005220291786827,285.5014953613281,294.1499938964844,299.4231262207031,295.0149230957031,299.938720703125,299.4464416503906,285.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.13169288635254,0.0,-8.454196631646482e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0001044481396093,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0001099890869227,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,8.123762381728739e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001099889996112,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0005217375000938,285.4951477050781,294.1499938964844,299.4032287597656,295.0068054199219,299.9283447265625,299.4264831542969,285.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.07256317138672,0.0,-8.444744281632668e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0001044481396093,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0001099890869227,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,8.123762381728739e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001099889996112,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0005217375000938,285.4951477050781,294.1499938964844,299.4032287597656,295.0068054199219,299.9283447265625,299.4264831542969,285.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.07256317138672,0.0,-8.444744281632668e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
