time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963100,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,0.0001044192104018,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0001099586224881,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,8.121512655634433e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001099585351767,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,0.0005215930286794,285.4920959472656,294.1499938964844,299.3933410644531,295.0028686523437,299.923095703125,299.41656494140625,285.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.001112591358833,-0.0488665997982025,0.0,0.0,0.0,-0.0142480069771409,60.0,19.04350852966309,0.0,-8.440063226089478e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,0.0001043904485413,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001099283326766,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,8.11927457107231e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001099282453651,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0005214493721723,285.4891052246094,294.1499938964844,299.3834533691406,294.99908447265625,299.91778564453125,299.4066772460937,285.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.00111228460446,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,19.014787673950195,0.0,-8.43540917117025e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001043334632413,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001098683205782,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,8.114842785289511e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0001098682332667,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0005211647367104,285.4833068847656,294.1499938964844,299.3638610839844,294.9918212890625,299.90704345703125,299.3869934082031,285.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925529587932043e-08,0.0011116770328953,-0.0485873334109783,0.0,0.0,0.0,-0.0141949895769357,60.0,18.9582462310791,0.0,-8.426194142430178e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001043334632413,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001098683205782,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,8.114842785289511e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0001098682332667,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0005211647367104,285.4833068847656,294.1499938964844,299.3638610839844,294.9918212890625,299.90704345703125,299.3869934082031,285.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925529587932043e-08,0.0011116770328953,-0.0485873334109783,0.0,0.0,0.0,-0.0141949895769357,60.0,18.9582462310791,0.0,-8.426194142430178e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001042773365043,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0001098092179745,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,8.110477210721001e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.000109809130663,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0005208844086155,285.477783203125,294.1499938964844,299.3443908691406,294.98504638671875,299.8961486816406,299.3674621582031,285.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855532246675463e-08,0.0011110785417258,-0.0484045408666133,0.0,0.0,0.0,-0.0141602894291281,60.0,18.903196334838867,0.0,-8.417123353865463e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001042773365043,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0001098092179745,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,8.110477210721001e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.000109809130663,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0005208844086155,285.477783203125,294.1499938964844,299.3443908691406,294.98504638671875,299.8961486816406,299.3674621582031,285.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855532246675463e-08,0.0011110785417258,-0.0484045408666133,0.0,0.0,0.0,-0.0141602894291281,60.0,18.903196334838867,0.0,-8.417123353865463e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001042222138494,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0001097511631087,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,8.106189488898963e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0001097510830732,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0005206090863794,285.4725036621094,294.1499938964844,299.3251037597656,294.97882080078125,299.88507080078125,299.3480834960937,285.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786783684277e-08,0.0011104907607659,-0.0482250079512596,0.0,0.0,0.0,-0.0141262076795101,60.0,18.84974479675293,0.0,-8.40821883230092e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001042222138494,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0001097511631087,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,8.106189488898963e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0001097510830732,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0005206090863794,285.4725036621094,294.1499938964844,299.3251037597656,294.97882080078125,299.88507080078125,299.3480834960937,285.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786783684277e-08,0.0011104907607659,-0.0482250079512596,0.0,0.0,0.0,-0.0141262076795101,60.0,18.84974479675293,0.0,-8.40821883230092e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0001041683135554,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,0.0001096944033633,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,8.10199708212167e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.0001096943233278,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0005203399341553,285.467529296875,294.1499938964844,299.3060302734375,294.97320556640625,299.87384033203125,299.3288879394531,285.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719562788760413e-08,0.0011099160183221,-0.0480494610965251,0.0,0.0,0.0,-0.0140928849577903,60.0,18.797983169555664,0.0,-8.399516815416065e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0001041683135554,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,0.0001096944033633,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,8.10199708212167e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.0001096943233278,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0005203399341553,285.467529296875,294.1499938964844,299.3060302734375,294.97320556640625,299.87384033203125,299.3288879394531,285.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719562788760413e-08,0.0011099160183221,-0.0480494610965251,0.0,0.0,0.0,-0.0140928849577903,60.0,18.797983169555664,0.0,-8.399516815416065e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001041419091052,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0001096666019293,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,8.099943079287186e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001096665218938,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0005202080355957,285.4651184082031,294.1499938964844,299.2965393066406,294.9706115722656,299.8681640625,299.3193359375,285.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096531525254,1.868663446202845e-08,0.0011096345260739,-0.0479634664952755,0.0,0.0,0.0,-0.0140765607357025,60.0,18.772836685180664,0.0,-8.39525569062971e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001041159484884,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,0.0001096392588806,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,8.09792400104925e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001096391788451,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0005200784071348,285.4627990722656,294.1499938964844,299.2871398925781,294.9682006835937,299.8624267578125,299.30987548828125,285.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093763168901,1.8654256805916706e-08,0.0011093576904386,-0.0478789061307907,0.0,0.0,0.0,-0.014060509391129,60.0,18.748178482055664,0.0,-8.391067041202407e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,0.0001040655770339,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0001095862171496,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,8.094005897874013e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.000109586137114,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0005198267754167,285.4583435058594,294.1499938964844,299.2684631347656,294.9638977050781,299.8509216308594,299.2910461425781,285.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088390601798,1.859143239357764e-08,0.0011088204337283,-0.0477148331701755,0.0,0.0,0.0,-0.0140293650329113,60.0,18.700115203857425,0.0,-8.382941985018989e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,0.0001040655770339,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0001095862171496,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,8.094005897874013e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.000109586137114,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0005198267754167,285.4583435058594,294.1499938964844,299.2684631347656,294.9638977050781,299.8509216308594,299.2910461425781,285.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088390601798,1.859143239357764e-08,0.0011088204337283,-0.0477148331701755,0.0,0.0,0.0,-0.0140293650329113,60.0,18.700115203857425,0.0,-8.382941985018989e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001040177739923,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001095358675229,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,8.090287155937403e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0001095357947633,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0005195880075916,285.4541320800781,294.1499938964844,299.25,294.9603271484375,299.8392333984375,299.2724304199219,285.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083291610702,1.8531805423549492e-08,0.0011083106510341,-0.0475591048598289,0.0,0.0,0.0,-0.0139998057857155,60.0,18.65422248840332,0.0,-8.375234727964198e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001040177739923,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001095358675229,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,8.090287155937403e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0001095357947633,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0005195880075916,285.4541320800781,294.1499938964844,299.25,294.9603271484375,299.8392333984375,299.2724304199219,285.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083291610702,1.8531805423549492e-08,0.0011083106510341,-0.0475591048598289,0.0,0.0,0.0,-0.0139998057857155,60.0,18.65422248840332,0.0,-8.375234727964198e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001040051938616,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.00010952262528,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,8.089308539638296e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001095225452445,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0005195252597332,285.4501953125,294.1499938964844,299.2317810058594,294.9573059082031,299.8274230957031,299.2540283203125,285.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081947013735,1.8516077560093442e-08,0.0011081761913374,-0.0475180298089981,0.0,0.0,0.0,-0.0139920087531209,60.0,18.61355781555176,0.0,-8.373201865197188e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001040051938616,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.00010952262528,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,8.089308539638296e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001095225452445,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0005195252597332,285.4501953125,294.1499938964844,299.2317810058594,294.9573059082031,299.8274230957031,299.2540283203125,285.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081947013735,1.8516077560093442e-08,0.0011081761913374,-0.0475180298089981,0.0,0.0,0.0,-0.0139920087531209,60.0,18.61355781555176,0.0,-8.373201865197188e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.000104045815533,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,0.0001095654006348,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,8.092468488030136e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001095653205993,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,0.0005197281716391,285.4464416503906,294.1499938964844,299.2137756347656,294.9546813964844,299.81549072265625,299.2357177734375,285.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086262529715,1.8566641557526964e-08,0.0011086077429354,-0.0476500876247882,0.0,0.0,0.0,-0.0140170706436038,60.0,18.580041885375977,0.0,-8.37973743728071e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.000104045815533,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,0.0001095654006348,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,8.092468488030136e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001095653205993,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,0.0005197281716391,285.4464416503906,294.1499938964844,299.2137756347656,294.9546813964844,299.81549072265625,299.2357177734375,285.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086262529715,1.8566641557526964e-08,0.0011086077429354,-0.0476500876247882,0.0,0.0,0.0,-0.0140170706436038,60.0,18.580041885375977,0.0,-8.37973743728071e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.000104103666672,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.000109626314952,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,8.096967940218747e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0001096262421924,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0005200171726755,285.4447631835937,294.1499938964844,299.204833984375,294.9534912109375,299.8094482421875,299.2266845703125,285.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092430213466,1.863870124907408e-08,0.0011092243948951,-0.0478382818400859,0.0,0.0,0.0,-0.014052796177566,60.0,18.569616317749023,0.0,-8.389054784174732e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.0001041444484144,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,0.0001096692649298,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,8.100139530142769e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001096691921702,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0005202208994887,285.4430236816406,294.1499938964844,299.1959533691406,294.952392578125,299.80340576171875,299.2176208496094,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096786474809,1.8689494396539885e-08,0.0011096600210294,-0.0479709319770336,0.0,0.0,0.0,-0.0140779837965965,60.0,18.55672836303711,0.0,-8.395625883395041e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,0.0001043119191308,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,0.0001098456123145,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,8.11316494946368e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001098455395549,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0005210574599914,285.4398498535156,294.1499938964844,299.1783447265625,294.9504089355469,299.7911682128906,299.1996765136719,285.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114610824733,1.8898116849186408e-08,0.0011114422231912,-0.048515748232603,0.0,0.0,0.0,-0.0141813978552818,60.0,18.54412078857422,0.0,-8.422641428751376e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,0.0001043119191308,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,0.0001098456123145,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,8.11316494946368e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001098455395549,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0005210574599914,285.4398498535156,294.1499938964844,299.1783447265625,294.9504089355469,299.7911682128906,299.1996765136719,285.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114610824733,1.8898116849186408e-08,0.0011114422231912,-0.048515748232603,0.0,0.0,0.0,-0.0141813978552818,60.0,18.54412078857422,0.0,-8.422641428751376e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001045072785927,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,0.000110051340016,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,8.12835933174938e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001100512599805,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0005220333696343,285.4369201660156,294.1499938964844,299.1609191894531,294.9487609863281,299.77880859375,299.18182373046875,285.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135421227663,1.914149727610949e-08,0.0011135230306535,-0.0491512790322303,0.0,0.0,0.0,-0.0143020506948232,60.0,18.538084030151367,0.0,-8.454212974129406e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001045072785927,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,0.000110051340016,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,8.12835933174938e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001100512599805,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0005220333696343,285.4369201660156,294.1499938964844,299.1609191894531,294.9487609863281,299.77880859375,299.18182373046875,285.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135421227663,1.914149727610949e-08,0.0011135230306535,-0.0491512790322303,0.0,0.0,0.0,-0.0143020506948232,60.0,18.538084030151367,0.0,-8.454212974129406e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.000104741557152,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0001102980386349,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,8.146580512402579e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0001102979658753,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.0005232036346569,285.4342041015625,294.1499938964844,299.1436462402344,294.9473571777344,299.76629638671875,299.1640930175781,285.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116037601605,1.943337046839133e-08,0.0011160181602463,-0.0499133579432964,0.0,0.0,0.0,-0.0144467409700155,60.0,18.53883934020996,0.0,-8.492152403505315e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.000104741557152,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0001102980386349,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,8.146580512402579e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0001102979658753,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.0005232036346569,285.4342041015625,294.1499938964844,299.1436462402344,294.9473571777344,299.76629638671875,299.1640930175781,285.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116037601605,1.943337046839133e-08,0.0011160181602463,-0.0499133579432964,0.0,0.0,0.0,-0.0144467409700155,60.0,18.53883934020996,0.0,-8.492152403505315e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001050063729053,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,0.0001105769042624,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,8.16717729321681e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,0.0001105768315028,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0005245265201665,285.43170166015625,294.1499938964844,299.1265563964844,294.9462585449219,299.7536926269531,299.146484375,285.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188583448529,1.9763303882314176e-08,0.0011188386706635,-0.0507747083902359,0.0,0.0,0.0,-0.0146102998405694,60.0,18.54509353637696,0.0,-8.535141660104274e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001050063729053,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,0.0001105769042624,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,8.16717729321681e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,0.0001105768315028,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0005245265201665,285.43170166015625,294.1499938964844,299.1265563964844,294.9462585449219,299.7536926269531,299.146484375,285.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188583448529,1.9763303882314176e-08,0.0011188386706635,-0.0507747083902359,0.0,0.0,0.0,-0.0146102998405694,60.0,18.54509353637696,0.0,-8.535141660104274e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001051551371347,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.0001107335556298,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,8.178747521014884e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0001107334828702,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0005252695991657,285.4305419921875,294.1499938964844,299.1180419921875,294.94580078125,299.7473449707031,299.1377258300781,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204443871974,1.9948645402223533e-08,0.0011204243637621,-0.0512585267424583,0.0,0.0,0.0,-0.0147021859884262,60.0,18.55152702331543,0.0,-8.559337771885114e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0001053037703968,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,0.000110890068754,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,8.190307562472299e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0001108899959945,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0005260120378807,285.42938232421875,294.1499938964844,299.1095886230469,294.9454040527344,299.740966796875,299.1289978027344,285.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220285668969,2.013382882637417e-08,0.0011220084270462,-0.0517418980598449,0.0,0.0,0.0,-0.0147939920425415,60.0,18.55795288085937,0.0,-8.583548094520665e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,0.000105624232674,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.0001112275349441,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,8.215232810471207e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001112274621846,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0005276128649711,285.4273681640625,294.1499938964844,299.0927734375,294.9447631835937,299.72808837890625,299.1116638183594,285.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254411656409,2.0533102329523e-08,0.0011254205601289,-0.052783977240324,0.0,0.0,0.0,-0.0149919195100665,60.0,18.57665061950684,0.0,-8.635864645611947e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,0.000105624232674,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.0001112275349441,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,8.215232810471207e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001112274621846,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0005276128649711,285.4273681640625,294.1499938964844,299.0927734375,294.9447631835937,299.72808837890625,299.1116638183594,285.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254411656409,2.0533102329523e-08,0.0011254205601289,-0.052783977240324,0.0,0.0,0.0,-0.0149919195100665,60.0,18.57665061950684,0.0,-8.635864645611947e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001059489368344,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.0001115694612963,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,8.240486931754276e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001115693885367,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.0005292348214425,285.4254150390625,294.1499938964844,299.0760498046875,294.9443664550781,299.7151794433594,299.0943908691406,285.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288999812677,2.093766049426904e-08,0.0011288790265098,-0.0538396723568439,0.0,0.0,0.0,-0.0151924723759293,60.0,18.596267700195312,0.0,-8.68903526907161e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001059489368344,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.0001115694612963,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,8.240486931754276e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001115693885367,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.0005292348214425,285.4254150390625,294.1499938964844,299.0760498046875,294.9443664550781,299.7151794433594,299.0943908691406,285.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288999812677,2.093766049426904e-08,0.0011288790265098,-0.0538396723568439,0.0,0.0,0.0,-0.0151924723759293,60.0,18.596267700195312,0.0,-8.68903526907161e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0001062978844856,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0001119369189837,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,8.267626981250942e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,0.0001119368462241,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0005309779080562,285.42364501953125,294.1499938964844,299.0594787597656,294.9441223144531,299.7021484375,299.0773010253906,285.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132620149292,2.1372436265210133e-08,0.0011325988452881,-0.0549740195274353,0.0,0.0,0.0,-0.0154080195352435,60.0,18.619531631469727,0.0,-8.746358304279057e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0001062978844856,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0001119369189837,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,8.267626981250942e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,0.0001119368462241,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0005309779080562,285.42364501953125,294.1499938964844,299.0594787597656,294.9441223144531,299.7021484375,299.0773010253906,285.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132620149292,2.1372436265210133e-08,0.0011325988452881,-0.0549740195274353,0.0,0.0,0.0,-0.0154080195352435,60.0,18.619531631469727,0.0,-8.746358304279057e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,0.0001066305194399,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0001122871981351,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,8.293498831335455e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001122871253755,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0005326395039446,285.4220886230469,294.1499938964844,299.04296875,294.9440612792969,299.68902587890625,299.0602722167969,285.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361610377207,2.178687985576744e-08,0.0011361392680555,-0.0560551322996616,0.0,0.0,0.0,-0.0156134599819779,60.0,18.64406394958496,0.0,-8.801176676342949e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
