time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965440,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,0.0001066305194399,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,0.0001122871981351,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,8.293498831335455e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001122871253755,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0005326395039446,285.4220886230469,294.1499938964844,299.04296875,294.9440612792969,299.68902587890625,299.0602722167969,285.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361610377207,2.178687985576744e-08,0.0011361392680555,-0.0560551322996616,0.0,0.0,0.0,-0.0156134599819779,60.0,18.64406394958496,0.0,-8.801176676342949e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001068089623004,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,0.0001124751070165,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,8.30737772048451e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0001124750415328,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0005335308960638,285.4214172363281,294.1499938964844,299.0347595214844,294.944091796875,299.68243408203125,299.0518493652344,285.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380629148334,2.200922288864149e-08,0.0011380409123376,-0.0566350482404232,0.0,0.0,0.0,-0.0157236866652965,60.0,18.657468795776367,0.0,-8.830655673364164e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001069779100362,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.000112653018732,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,8.320518099935725e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,0.0001126529459725,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0005343748489394,285.4210510253906,294.1499938964844,299.0265808105469,294.94415283203125,299.6756591796875,299.04351806640625,285.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398632777854,2.2219721174110425e-08,0.0011398411588743,-0.0571840219199657,0.0,0.0,0.0,-0.0158280413597822,60.0,18.67152404785156,0.0,-8.858609845674439e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0001073230887413,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0001130165037466,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,8.34736492834054e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.000113016438263,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0005360991344787,285.41998291015625,294.1499938964844,299.0102233886719,294.94439697265625,299.66229248046875,299.0267639160156,285.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435410706326,2.264980736299549e-08,0.0011435184860602,-0.0583055205643177,0.0,0.0,0.0,-0.016041250899434,60.0,18.69953727722168,0.0,-8.915863247693778e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0001073230887413,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0001130165037466,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,8.34736492834054e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.000113016438263,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0005360991344787,285.41998291015625,294.1499938964844,299.0102233886719,294.94439697265625,299.66229248046875,299.0267639160156,285.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435410706326,2.264980736299549e-08,0.0011435184860602,-0.0583055205643177,0.0,0.0,0.0,-0.016041250899434,60.0,18.69953727722168,0.0,-8.915863247693778e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0001076555636245,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.000113366615551,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,8.373224409297109e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001133665500674,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0005377599154599,285.4192199707031,294.1499938964844,298.9939880371094,294.9447326660156,299.6487731933594,299.0101013183594,285.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470825411379,2.3064060883370985e-08,0.0011470594909042,-0.0593855306506156,0.0,0.0,0.0,-0.0162466093897819,60.0,18.727069854736328,0.0,-8.971182552386382e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0001076555636245,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.000113366615551,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,8.373224409297109e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001133665500674,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0005377599154599,285.4192199707031,294.1499938964844,298.9939880371094,294.9447326660156,299.6487731933594,299.0101013183594,285.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470825411379,2.3064060883370985e-08,0.0011470594909042,-0.0593855306506156,0.0,0.0,0.0,-0.0162466093897819,60.0,18.727069854736328,0.0,-8.971182552386382e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0001079975845641,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,0.0001137267754529,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,8.399825310334563e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001137267099693,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0005394683685153,285.4184875488281,294.1499938964844,298.9777526855469,294.9451599121094,299.63525390625,298.99346923828125,285.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507291346788,2.3490208889143105e-08,0.0011507056187838,-0.060496337711811,0.0,0.0,0.0,-0.0164578799158334,60.0,18.755111694335938,0.0,-9.028268266320084e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0001079975845641,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,0.0001137267754529,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,8.399825310334563e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001137267099693,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0005394683685153,285.4184875488281,294.1499938964844,298.9777526855469,294.9451599121094,299.63525390625,298.99346923828125,285.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507291346788,2.3490208889143105e-08,0.0011507056187838,-0.060496337711811,0.0,0.0,0.0,-0.0164578799158334,60.0,18.755111694335938,0.0,-9.028268266320084e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0001083128081518,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0001140587264671,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,8.424343104707077e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0001140586609835,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.000541043060366,285.4179992675781,294.1499938964844,298.96160888671875,294.9456787109375,299.6216125488281,298.9769287109375,285.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540844570845,2.3882972044475537e-08,0.0011540604755282,-0.0615199320018291,0.0,0.0,0.0,-0.0166525729000568,60.0,18.781322479248047,0.0,-9.081043117475929e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0001083128081518,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0001140587264671,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,8.424343104707077e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0001140586609835,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.000541043060366,285.4179992675781,294.1499938964844,298.96160888671875,294.9456787109375,299.6216125488281,298.9769287109375,285.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540844570845,2.3882972044475537e-08,0.0011540604755282,-0.0615199320018291,0.0,0.0,0.0,-0.0166525729000568,60.0,18.781322479248047,0.0,-9.081043117475929e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0001084731120499,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.0001142275286838,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,8.43681045807898e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001142274632002,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0005418437649495,285.4178466796875,294.1499938964844,298.9535217285156,294.9459533691406,299.6147766113281,298.9686889648437,285.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557922698557,2.40827056074977e-08,0.0011557681718841,-0.0620403885841369,0.0,0.0,0.0,-0.0167515873908996,60.0,18.7943172454834,0.0,-9.107939291652657e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001086240226868,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.00011438645015,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,8.448548032902181e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.0001143863846664,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.000542597612366,285.41778564453125,294.1499938964844,298.9454650878906,294.9462585449219,299.6078796386719,298.96051025390625,285.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573999654501,2.4270738308018736e-08,0.0011573757510632,-0.0625303089618682,0.0,0.0,0.0,-0.0168448016047477,60.0,18.80656623840332,0.0,-9.133296430263729e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001089245415641,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0001147029033745,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,8.471922046737745e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0001147028451669,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,0.000544098787941,285.4176940917969,294.1499938964844,298.9293518066406,294.94683837890625,299.5940856933594,298.944091796875,285.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160604530014,2.46451801189096e-08,0.0011605798499658,-0.0635057911276817,0.0,0.0,0.0,-0.0170304402709007,60.0,18.8309326171875,0.0,-9.183895599562677e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001089245415641,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0001147029033745,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,8.471922046737745e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0001147028451669,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,0.000544098787941,285.4176940917969,294.1499938964844,298.9293518066406,294.94683837890625,299.5940856933594,298.944091796875,285.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160604530014,2.46451801189096e-08,0.0011605798499658,-0.0635057911276817,0.0,0.0,0.0,-0.0170304402709007,60.0,18.8309326171875,0.0,-9.183895599562677e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001091869562515,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0001149792369687,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,8.49233110784553e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001149791714851,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0005454096244648,285.4178771972656,294.1499938964844,298.9132385253906,294.9474792480469,299.5801696777344,298.927734375,285.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633976828306,2.4972134582412764e-08,0.0011633727699518,-0.0643574222922325,0.0,0.0,0.0,-0.0171925108879804,60.0,18.85115432739257,0.0,-9.228192254795432e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001091869562515,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0001149792369687,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,8.49233110784553e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001149791714851,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0005454096244648,285.4178771972656,294.1499938964844,298.9132385253906,294.9474792480469,299.5801696777344,298.927734375,285.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633976828306,2.4972134582412764e-08,0.0011633727699518,-0.0643574222922325,0.0,0.0,0.0,-0.0171925108879804,60.0,18.85115432739257,0.0,-9.228192254795432e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001094357139663,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.0001152411932707,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,8.511679334333166e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001152411350631,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0005466522416099,285.41827392578125,294.1499938964844,298.8971252441406,294.9480895996094,299.5661926269531,298.9114074707031,286.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166051835753,2.528208398189237e-08,0.0011660265736281,-0.0651646256446838,0.0,0.0,0.0,-0.0173461847007274,60.0,18.868484497070312,0.0,-9.270283385376389e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001094357139663,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.0001152411932707,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,8.511679334333166e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001152411350631,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0005466522416099,285.41827392578125,294.1499938964844,298.8971252441406,294.9480895996094,299.5661926269531,298.9114074707031,286.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166051835753,2.528208398189237e-08,0.0011660265736281,-0.0651646256446838,0.0,0.0,0.0,-0.0173461847007274,60.0,18.868484497070312,0.0,-9.270283385376389e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0001096555060939,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0001154726414824,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,8.52877419674769e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001154725832748,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,0.0005477502127178,285.4188537597656,294.1499938964844,298.8809814453125,294.9486999511719,299.5521545410156,298.89508056640625,286.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683931807056,2.5555930704967977e-08,0.0011683675693348,-0.0658777058124542,0.0,0.0,0.0,-0.0174819380044937,60.0,18.882354736328125,0.0,-9.307550641324269e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0001096555060939,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0001154726414824,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,8.52877419674769e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001154725832748,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,0.0005477502127178,285.4188537597656,294.1499938964844,298.8809814453125,294.9486999511719,299.5521545410156,298.89508056640625,286.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683931807056,2.5555930704967977e-08,0.0011683675693348,-0.0658777058124542,0.0,0.0,0.0,-0.0174819380044937,60.0,18.882354736328125,0.0,-9.307550641324269e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.00010976124031,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,0.0001155839854618,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,8.536998211639002e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,0.0001155839272541,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0005482783890329,285.4191589355469,294.1499938964844,298.8728942871094,294.948974609375,299.54510498046875,298.8869323730469,286.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695167049765,2.5687668880891585e-08,0.0011694909771904,-0.0662207156419754,0.0,0.0,0.0,-0.0175472311675548,60.0,18.888805389404297,0.0,-9.325506056256928e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001098521534004,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,0.0001156797152361,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,8.544068259652704e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,0.0001156796570285,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0005487324669957,285.4195556640625,294.1499938964844,298.8648376464844,294.9492492675781,299.5380554199219,298.8787841796875,286.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704842327162,2.58009276166149e-08,0.0011704583885148,-0.0665155872702598,0.0,0.0,0.0,-0.0176033731549978,60.0,18.893524169921875,0.0,-9.340956097503297e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.000110008426418,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.0001158442828455,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,8.556223474442959e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0001158442246378,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0005495131481438,285.42047119140625,294.1499938964844,298.8486328125,294.94976806640625,299.5238952636719,298.86248779296875,286.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721506016328,2.5995630537067882e-08,0.0011721246410161,-0.0670224577188491,0.0,0.0,0.0,-0.0176999028772115,60.0,18.89858055114746,0.0,-9.367546027760909e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.000110008426418,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.0001158442828455,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,8.556223474442959e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0001158442246378,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0005495131481438,285.42047119140625,294.1499938964844,298.8486328125,294.94976806640625,299.5238952636719,298.86248779296875,286.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721506016328,2.5995630537067882e-08,0.0011721246410161,-0.0670224577188491,0.0,0.0,0.0,-0.0176999028772115,60.0,18.89858055114746,0.0,-9.367546027760909e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0001101299858419,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0001159722887678,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,8.565677853766829e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001159722305601,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0005501203704625,285.4216003417969,294.1499938964844,298.8323974609375,294.9501953125,299.5096740722656,298.8461608886719,286.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734459549188,2.6147064957626763e-08,0.0011734197614714,-0.0674166530370712,0.0,0.0,0.0,-0.0177749767899513,60.0,18.8987045288086,0.0,-9.388253374709168e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0001101299858419,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0001159722887678,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,8.565677853766829e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001159722305601,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0005501203704625,285.4216003417969,294.1499938964844,298.8323974609375,294.9501953125,299.5096740722656,298.8461608886719,286.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734459549188,2.6147064957626763e-08,0.0011734197614714,-0.0674166530370712,0.0,0.0,0.0,-0.0177749767899513,60.0,18.8987045288086,0.0,-9.388253374709168e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0001102007881854,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,0.0001160468455054,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,8.571184298489243e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001160467872978,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.0005504740984179,285.4229736328125,294.1499938964844,298.8160705566406,294.95050048828125,299.4953918457031,298.8298034667969,286.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741989292204,2.6235252192918785e-08,0.001174172735773,-0.0676461979746818,0.0,0.0,0.0,-0.0178186893463134,60.0,18.89116859436035,0.0,-9.40032265361879e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0001102007881854,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,0.0001160468455054,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,8.571184298489243e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001160467872978,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.0005504740984179,285.4229736328125,294.1499938964844,298.8160705566406,294.95050048828125,299.4953918457031,298.8298034667969,286.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741989292204,2.6235252192918785e-08,0.001174172735773,-0.0676461979746818,0.0,0.0,0.0,-0.0178186893463134,60.0,18.89116859436035,0.0,-9.40032265361879e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0001102061287383,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.0001160524625447,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,8.571599028073251e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.000116052411613,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.0005505007575266,285.42462158203125,294.1499938964844,298.7996826171875,294.9507141113281,299.4810485839844,298.8133850097656,286.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742596980184,2.6241862016718187e-08,0.0011742333881556,-0.0676633939146995,0.0,0.0,0.0,-0.0178219862282276,60.0,18.873628616333008,0.0,-9.401227174521409e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0001102061287383,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.0001160524625447,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,8.571599028073251e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.000116052411613,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.0005505007575266,285.42462158203125,294.1499938964844,298.7996826171875,294.9507141113281,299.4810485839844,298.8133850097656,286.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742596980184,2.6241862016718187e-08,0.0011742333881556,-0.0676633939146995,0.0,0.0,0.0,-0.0178219862282276,60.0,18.873628616333008,0.0,-9.401227174521409e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001102329697459,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,0.00011608072964,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,8.573687227908522e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001160806714324,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0005506348679773,285.4254455566406,294.1499938964844,298.7914733886719,294.9507751464844,299.473876953125,298.8052062988281,286.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745538795366,2.6275296605149385e-08,0.0011745275696739,-0.0677504166960716,0.0,0.0,0.0,-0.0178386028856039,60.0,18.86590003967285,0.0,-9.40580378028244e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001102308888221,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,0.0001160785395768,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,8.573524974053726e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001160784813691,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.000550624448806,285.4263000488281,294.1499938964844,298.7832336425781,294.9508056640625,299.4667053222656,298.7969970703125,286.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745211668312,2.6272671149740745e-08,0.0011744948569685,-0.0677435845136642,0.0,0.0,0.0,-0.0178372487425804,60.0,18.857742309570312,0.0,-9.405445666743617e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001101595335057,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0001160034007625,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,8.567974873585626e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0001160033425549,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0005502681015059,285.4281616210937,294.1499938964844,298.76666259765625,294.95074462890625,299.4523010253906,298.780517578125,286.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737591121345,2.6183707646509905e-08,0.0011737329186871,-0.0675120279192924,0.0,0.0,0.0,-0.0177931413054466,60.0,18.830310821533203,0.0,-9.393266964252689e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001101595335057,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0001160034007625,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,8.567974873585626e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0001160033425549,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0005502681015059,285.4281616210937,294.1499938964844,298.76666259765625,294.95074462890625,299.4523010253906,298.780517578125,286.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737591121345,2.6183707646509905e-08,0.0011737329186871,-0.0675120279192924,0.0,0.0,0.0,-0.0177931413054466,60.0,18.830310821533203,0.0,-9.393266964252689e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0001099918517866,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,0.0001158268205472,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,8.554933447157964e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0001158267696155,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0005494304932653,285.43023681640625,294.1499938964844,298.75,294.95050048828125,299.4378967285156,298.76397705078125,286.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719751637429,2.5974710382570265e-08,0.0011719490867108,-0.0669679939746856,0.0,0.0,0.0,-0.0176895484328269,60.0,18.788801193237305,0.0,-9.36468680379221e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0001099918517866,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,0.0001158268205472,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,8.554933447157964e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0001158267696155,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0005494304932653,285.43023681640625,294.1499938964844,298.75,294.95050048828125,299.4378967285156,298.76397705078125,286.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719751637429,2.5974710382570265e-08,0.0011719490867108,-0.0669679939746856,0.0,0.0,0.0,-0.0176895484328269,60.0,18.788801193237305,0.0,-9.36468680379221e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.000109681241156,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0001154997225967,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,8.530773629900068e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.000115499671665,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.0005478789680637,285.4326171875,294.1499938964844,298.733154296875,294.9501953125,299.4234924316406,298.7472839355469,286.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686745565384,2.5587601371057644e-08,0.0011686490615829,-0.0659601539373397,0.0,0.0,0.0,-0.0174976922571659,60.0,18.72397422790528,0.0,-9.311864346273069e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.000109681241156,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0001154997225967,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,8.530773629900068e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.000115499671665,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.0005478789680637,285.4326171875,294.1499938964844,298.733154296875,294.9501953125,299.4234924316406,298.7472839355469,286.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686745565384,2.5587601371057644e-08,0.0011686490615829,-0.0659601539373397,0.0,0.0,0.0,-0.0174976922571659,60.0,18.72397422790528,0.0,-9.311864346273069e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
