time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967780,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0001093902901629,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,0.0001151933392975,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,8.508143946528435e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001151932883658,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.0005464255809783,285.4350280761719,294.1499938964844,298.716064453125,294.9499206542969,299.4090270996094,298.7305603027344,286.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655818670988,2.52249989785014e-08,0.0011655566049739,-0.0650159493088722,0.0,0.0,0.0,-0.0173179749399423,60.0,18.66073608398437,0.0,-9.262521416530944e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0001093902901629,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,0.0001151933392975,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,8.508143946528435e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001151932883658,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.0005464255809783,285.4350280761719,294.1499938964844,298.716064453125,294.9499206542969,299.4090270996094,298.7305603027344,286.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655818670988,2.52249989785014e-08,0.0011655566049739,-0.0650159493088722,0.0,0.0,0.0,-0.0173179749399423,60.0,18.66073608398437,0.0,-9.262521416530944e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001091368903871,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.000114926493552,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,8.488435560138896e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001149264426203,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0005451598553918,285.4363098144531,294.1499938964844,298.7074279785156,294.9498291015625,299.40185546875,298.72216796875,286.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628802167251,2.490920358866333e-08,0.0011628554202616,-0.064193494617939,0.0,0.0,0.0,-0.0171614177525043,60.0,18.6179141998291,0.0,-9.219655083825273e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.000108823973278,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0001145969799836,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,8.464097481919453e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001145969290519,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0005435968050733,285.4375915527344,294.1499938964844,298.6987609863281,294.94976806640625,299.3946533203125,298.7137756347656,286.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595401447266,2.4519245300780312e-08,0.001159515697509,-0.0631777197122573,0.0,0.0,0.0,-0.0169680714607238,60.0,18.567354202270508,0.0,-9.16685962693009e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0001079326393664,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,0.0001136583668994,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,8.394771430175751e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0001136583159677,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0005391444428823,285.4403686523437,294.1499938964844,298.68121337890625,294.9496459960937,299.3803405761719,298.6969909667969,286.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150049152784,2.3408498250887533e-08,0.0011500257533043,-0.0602833442389965,0.0,0.0,0.0,-0.0164174679666757,60.0,18.431480407714844,0.0,-9.017306012992776e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0001079326393664,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,0.0001136583668994,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,8.394771430175751e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0001136583159677,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0005391444428823,285.4403686523437,294.1499938964844,298.68121337890625,294.9496459960937,299.3803405761719,298.6969909667969,286.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150049152784,2.3408498250887533e-08,0.0011500257533043,-0.0602833442389965,0.0,0.0,0.0,-0.0164174679666757,60.0,18.431480407714844,0.0,-9.017306012992776e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0001069514692062,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,0.0001126251372625,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,8.318457548739389e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001126250863308,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0005342432996258,285.4431457519531,294.1499938964844,298.6634216308594,294.9495849609375,299.3660583496094,298.6801452636719,286.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395968031138,2.2185808745689428e-08,0.0011395745677873,-0.0570955649018287,0.0,0.0,0.0,-0.0158113483339548,60.0,18.282468795776367,0.0,-8.854100741473304e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0001069514692062,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,0.0001126251372625,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,8.318457548739389e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001126250863308,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0005342432996258,285.4431457519531,294.1499938964844,298.6634216308594,294.9495849609375,299.3660583496094,298.6801452636719,286.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395968031138,2.2185808745689428e-08,0.0011395745677873,-0.0570955649018287,0.0,0.0,0.0,-0.0158113483339548,60.0,18.282468795776367,0.0,-8.854100741473304e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0001056375913321,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,0.0001112415629904,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,8.216267451643944e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0001112415120587,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0005276802694424,285.4461364746094,294.1499938964844,298.6454162597656,294.9495849609375,299.3519592285156,298.6635131835937,286.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125595299527,2.054856551580997e-08,0.0011255748104304,-0.0528243072330951,0.0,0.0,0.0,-0.0149996960535645,60.0,18.086565017700195,0.0,-8.637891113494336e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0001056375913321,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,0.0001112415629904,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,8.216267451643944e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0001112415120587,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0005276802694424,285.4461364746094,294.1499938964844,298.6454162597656,294.9495849609375,299.3519592285156,298.6635131835937,286.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125595299527,2.054856551580997e-08,0.0011255748104304,-0.0528243072330951,0.0,0.0,0.0,-0.0149996960535645,60.0,18.086565017700195,0.0,-8.637891113494336e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0001042221629177,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,0.0001097510466934,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,8.10617784736678e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0001097509957617,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0005206099012866,285.4491882324219,294.1499938964844,298.6271667480469,294.9496765136719,299.33795166015625,298.6470031738281,286.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.8784810151828424e-08,0.0011104959994554,-0.048219833523035,0.0,0.0,0.0,-0.0141253415495157,60.0,17.870105743408203,0.0,-8.407960194745102e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0001042221629177,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,0.0001097510466934,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,8.10617784736678e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0001097509957617,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0005206099012866,285.4491882324219,294.1499938964844,298.6271667480469,294.9496765136719,299.33795166015625,298.6470031738281,286.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.8784810151828424e-08,0.0011104959994554,-0.048219833523035,0.0,0.0,0.0,-0.0141253415495157,60.0,17.870105743408203,0.0,-8.407960194745102e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0001034879605867,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,0.0001089778961613,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,8.049073221627623e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0001089778452296,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0005169424694031,285.4507141113281,294.1499938964844,298.61798095703125,294.9497375488281,299.3309631347656,298.63873291015625,286.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.786993664154579e-08,0.0011026663705706,-0.0458302609622478,0.0,0.0,0.0,-0.0136717660352587,60.0,17.761396408081055,0.0,-8.289914887882335e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001027134931064,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,0.0001081623413483,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,7.988837023731321e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0001081622976926,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0005130738718435,285.4522705078125,294.1499938964844,298.60870361328125,294.9498291015625,299.323974609375,298.6304931640625,286.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904897037761657e-08,0.0010944042587652,-0.0433088205754756,0.0,0.0,0.0,-0.0131933027878403,60.0,17.645687103271484,0.0,-8.16629963651394e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001012039865599,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0001065727556124,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,7.871430716477334e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0001065727119566,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0005055335932411,285.4554443359375,294.1499938964844,298.59002685546875,294.9500427246094,299.31011962890625,298.6142578125,286.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5023996269292184e-08,0.0010783246252685,-0.0383921302855014,0.0,0.0,0.0,-0.0122608784586191,60.0,17.406118392944336,0.0,-7.9280312093033e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001012039865599,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0001065727556124,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,7.871430716477334e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0001065727119566,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0005055335932411,285.4554443359375,294.1499938964844,298.59002685546875,294.9500427246094,299.31011962890625,298.6142578125,286.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5023996269292184e-08,0.0010783246252685,-0.0383921302855014,0.0,0.0,0.0,-0.0122608784586191,60.0,17.406118392944336,0.0,-7.9280312093033e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.977723675547168e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,0.0001050703140208,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,7.760460721328855e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001050702703651,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0004984067054465,285.45867919921875,294.1499938964844,298.5711364746094,294.9503173828125,299.2963562011719,298.5984802246094,286.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246242325237745e-08,0.001063123694621,-0.0337425433099269,0.0,0.0,0.0,-0.0113795725628733,60.0,17.168182373046875,0.0,-7.706067606250144e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.977723675547168e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,0.0001050703140208,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,7.760460721328855e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001050702703651,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0004984067054465,285.45867919921875,294.1499938964844,298.5711364746094,294.9503173828125,299.2963562011719,298.5984802246094,286.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246242325237745e-08,0.001063123694621,-0.0337425433099269,0.0,0.0,0.0,-0.0113795725628733,60.0,17.168182373046875,0.0,-7.706067606250144e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.846929606283084e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001036929825204,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.658731192350388e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001036929461406,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0004918733029626,285.4620056152344,294.1499938964844,298.552001953125,294.95068359375,299.2826538085937,298.5829772949219,286.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616553052817837e-08,0.0010491891298443,-0.0294783040881156,0.0,0.0,0.0,-0.0105716688558459,60.0,16.940410614013672,0.0,-7.50535704696631e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.846929606283084e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001036929825204,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.658731192350388e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001036929461406,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0004918733029626,285.4620056152344,294.1499938964844,298.552001953125,294.95068359375,299.2826538085937,298.5829772949219,286.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616553052817837e-08,0.0010491891298443,-0.0294783040881156,0.0,0.0,0.0,-0.0105716688558459,60.0,16.940410614013672,0.0,-7.50535704696631e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.734073682921009e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,0.0001025045567075,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,7.57095476728864e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001025045203277,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0004862359492108,285.4654541015625,294.1499938964844,298.5326538085937,294.9511108398437,299.2690124511719,298.5677795410156,286.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210396084175954e-08,0.00103716540616,-0.0257976818829774,0.0,0.0,0.0,-0.0098745776340365,60.0,16.733341217041016,0.0,-7.334301699302159e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.734073682921009e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,0.0001025045567075,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,7.57095476728864e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001025045203277,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0004862359492108,285.4654541015625,294.1499938964844,298.5326538085937,294.9511108398437,299.2690124511719,298.5677795410156,286.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210396084175954e-08,0.00103716540616,-0.0257976818829774,0.0,0.0,0.0,-0.0098745776340365,60.0,16.733341217041016,0.0,-7.334301699302159e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.68087260844186e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0001019443225231,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,7.529575668741018e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0001019442861434,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0004835784493479,285.4671936035156,294.1499938964844,298.5229187011719,294.95135498046875,299.26220703125,298.5602722167969,286.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.547528989628518e-09,0.0010314997052773,-0.0240622535347938,0.0,0.0,0.0,-0.0095459790900349,60.0,16.635526657104492,0.0,-7.25434858850349e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,9.633155423216522e-05,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,0.0001014418376144,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,7.492462464142591e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001014417939586,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0004811948747374,285.46893310546875,294.1499938964844,298.5130920410156,294.9515991210937,299.2554016113281,298.55279541015625,286.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264220181852,8.952989460908611e-09,0.0010264130542054,-0.0225055329501628,0.0,0.0,0.0,-0.0092512257397174,60.0,16.541484832763672,0.0,-7.183010097833177e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,9.555500582791864e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,0.0001006241000141,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,7.432064012391493e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0001006240563583,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0004773159162141,285.4725646972656,294.1499938964844,298.49334716796875,294.9521789550781,299.24176025390625,298.5380249023437,286.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985447858516181e-09,0.001018137554638,-0.0199718177318573,0.0,0.0,0.0,-0.0087715638801455,60.0,16.37984275817871,0.0,-7.06766769553724e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,9.555500582791864e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,0.0001006241000141,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,7.432064012391493e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0001006240563583,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0004773159162141,285.4725646972656,294.1499938964844,298.49334716796875,294.9521789550781,299.24176025390625,298.5380249023437,286.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985447858516181e-09,0.001018137554638,-0.0199718177318573,0.0,0.0,0.0,-0.0087715638801455,60.0,16.37984275817871,0.0,-7.06766769553724e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.489309741184115e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,9.992707055062056e-05,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.380582246696576e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,9.992703417083248e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0004740095464512,285.47625732421875,294.1499938964844,298.4733581542969,294.9527893066406,299.2281188964844,298.52325439453125,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160742221401506e-09,0.0010110872099176,-0.0178118422627449,0.0,0.0,0.0,-0.0083627300336956,60.0,16.238338470458984,0.0,-6.970088151092568e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.489309741184115e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,9.992707055062056e-05,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.380582246696576e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,9.992703417083248e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0004740095464512,285.47625732421875,294.1499938964844,298.4733581542969,294.9527893066406,299.2281188964844,298.52325439453125,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160742221401506e-09,0.0010110872099176,-0.0178118422627449,0.0,0.0,0.0,-0.0083627300336956,60.0,16.238338470458984,0.0,-6.970088151092568e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,9.441663860343397e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.942534234141932e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,7.343524339376017e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.942529868567362e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0004716295807156,285.4800109863281,294.1499938964844,298.45318603515625,294.9535217285156,299.21441650390625,298.50830078125,286.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567098864707077e-09,0.0010060099884867,-0.0162568893283605,0.0,0.0,0.0,-0.008068430237472,60.0,16.120452880859375,0.0,-6.900268090248576e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,9.441663860343397e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.942534234141932e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,7.343524339376017e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.942529868567362e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0004716295807156,285.4800109863281,294.1499938964844,298.45318603515625,294.9535217285156,299.21441650390625,298.50830078125,286.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567098864707077e-09,0.0010060099884867,-0.0162568893283605,0.0,0.0,0.0,-0.008068430237472,60.0,16.120452880859375,0.0,-6.900268090248576e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,9.413058432983236e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.912410314427687e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,7.321275188587606e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.912406676448882e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,0.0004702006699517,285.48388671875,294.1499938964844,298.43280029296875,294.95428466796875,299.2006225585937,298.4928894042969,286.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210677305773515e-09,0.001002961420454,-0.0153232440352439,0.0,0.0,0.0,-0.0078917331993579,60.0,16.028657913208008,0.0,-6.858517309638047e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,9.413058432983236e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.912410314427687e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,7.321275188587606e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.912406676448882e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,0.0004702006699517,285.48388671875,294.1499938964844,298.43280029296875,294.95428466796875,299.2006225585937,298.4928894042969,286.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210677305773515e-09,0.001002961420454,-0.0153232440352439,0.0,0.0,0.0,-0.0078917331993579,60.0,16.028657913208008,0.0,-6.858517309638047e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,9.403059812029824e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.901881276164204e-05,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,7.313498645089567e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,9.901877638185395e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004697012191172,285.4858703613281,294.1499938964844,298.4225158691406,294.9547119140625,299.1936950683594,298.4848937988281,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086091186574549e-09,0.0010018934262916,-0.0149968843907117,0.0,0.0,0.0,-0.0078299567103385,60.0,15.990452766418455,0.0,-6.843953315183171e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,9.400201815878972e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.898871940094978e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,7.311275112442672e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,9.89886830211617e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0004695584648288,285.48785400390625,294.1499938964844,298.4122009277344,294.9551696777344,299.1867370605469,298.4768981933594,286.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050473899676945e-09,0.0010015888838097,-0.0149035807698965,0.0,0.0,0.0,-0.0078123002313077,60.0,15.957475662231444,0.0,-6.83979237692256e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.406093158759175e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.905076149152592e-05,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,7.315858238143846e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,9.905072511173783e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0004698527918662,285.491943359375,294.1499938964844,298.39141845703125,294.9560852050781,299.1726989746094,298.4595031738281,286.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123860529783087e-09,0.0010022157803177,-0.0150958243757486,0.0,0.0,0.0,-0.0078486772254109,60.0,15.918766021728516,0.0,-6.848367206657714e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.406093158759175e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.905076149152592e-05,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,7.315858238143846e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,9.905072511173783e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0004698527918662,285.491943359375,294.1499938964844,298.39141845703125,294.9560852050781,299.1726989746094,298.4595031738281,286.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123860529783087e-09,0.0010022157803177,-0.0150958243757486,0.0,0.0,0.0,-0.0078486772254109,60.0,15.918766021728516,0.0,-6.848367206657714e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.418280387762934e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.917909483192489e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,7.325336628127843e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,9.91790584521368e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0004704615566879,285.4961242675781,294.1499938964844,298.37042236328125,294.95709228515625,299.15850830078125,298.4408874511719,286.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275679087508479e-09,0.0010035146260634,-0.0154935223981738,0.0,0.0,0.0,-0.0079239439219236,60.0,15.895928382873535,0.0,-6.866122248538886e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.418280387762934e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.917909483192489e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,7.325336628127843e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,9.91790584521368e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0004704615566879,285.4961242675781,294.1499938964844,298.37042236328125,294.95709228515625,299.15850830078125,298.4408874511719,286.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275679087508479e-09,0.0010035146260634,-0.0154935223981738,0.0,0.0,0.0,-0.0079239439219236,60.0,15.895928382873535,0.0,-6.866122248538886e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,9.433728700969368e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.93417706922628e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,7.337351416936144e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.934173431247471e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0004712332447525,285.5004577636719,294.1499938964844,298.3492126464844,294.95819091796875,299.1441650390625,298.4213562011719,286.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468126922953843e-09,0.0010051587596535,-0.0159976426512002,0.0,0.0,0.0,-0.0080193411558866,60.0,15.881892204284668,0.0,-6.888662795745405e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
