time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970120,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,9.433728700969368e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.93417706922628e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,7.337351416936144e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.934173431247471e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0004712332447525,285.5004577636719,294.1499938964844,298.3492126464844,294.95819091796875,299.1441650390625,298.4213562011719,286.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468126922953843e-09,0.0010051587596535,-0.0159976426512002,0.0,0.0,0.0,-0.0080193411558866,60.0,15.881892204284668,0.0,-6.888662795745405e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,9.445980685995892e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.94707879726775e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,7.34688073862344e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,9.947075159288944e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0004718452692031,285.5049133300781,294.1499938964844,298.3278503417969,294.9593505859375,299.129638671875,298.40069580078125,286.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064699454233,6.620755499398001e-09,0.0010064633097499,-0.0163974445313215,0.0,0.0,0.0,-0.0080950027331709,60.0,15.871529579162598,0.0,-6.90656491997288e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,9.445980685995892e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.94707879726775e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,7.34688073862344e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,9.947075159288944e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0004718452692031,285.5049133300781,294.1499938964844,298.3278503417969,294.9593505859375,299.129638671875,298.40069580078125,286.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064699454233,6.620755499398001e-09,0.0010064633097499,-0.0163974445313215,0.0,0.0,0.0,-0.0080950027331709,60.0,15.871529579162598,0.0,-6.90656491997288e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.451462392462416e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.952851542038844e-05,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,7.351144449785352e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,9.952847904060036e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0004721191071439,285.50714111328125,294.1499938964844,298.31707763671875,294.9599304199219,299.12237548828125,298.3904113769531,286.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689053311248472e-09,0.0010070536518469,-0.0165763385593891,0.0,0.0,0.0,-0.0081288926303386,60.0,15.865699768066406,0.0,-6.914582684203199e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,9.456017141928896e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.957647853298111e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.354687113547698e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,9.957644215319306e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0004723466408904,285.5093994140625,294.1499938964844,298.3062744140625,294.9605712890625,299.1150817871094,298.3800048828125,286.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745789704609706e-09,0.001007538405247,-0.0167249552905559,0.0,0.0,0.0,-0.0081570167094469,60.0,15.8594388961792,0.0,-6.921247575064626e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,9.463071182835848e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.965075878426433e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,7.360173185588792e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,9.965072240447626e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0004726990009658,285.5140380859375,294.1499938964844,298.28448486328125,294.9618835449219,299.1003112792969,298.3586120605469,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082884691655,-0.0169551130384206,0.0,0.0,0.0,-0.0082005709409713,60.0,15.846033096313477,0.0,-6.931576024271635e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,9.463071182835848e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.965075878426433e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,7.360173185588792e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,9.965072240447626e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0004726990009658,285.5140380859375,294.1499938964844,298.28448486328125,294.9618835449219,299.1003112792969,298.3586120605469,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082884691655,-0.0169551130384206,0.0,0.0,0.0,-0.0082005709409713,60.0,15.846033096313477,0.0,-6.931576024271635e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,9.46950021898374e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.971845429390668e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,7.365173223661259e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.971842519007625e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004730201617348,285.5187683105469,294.1499938964844,298.2625427246094,294.9632873535156,299.0853881835937,298.3369140625,286.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.9137358060800125e-09,0.0010089728748425,-0.0171648655086755,0.0,0.0,0.0,-0.0082402676343917,60.0,15.83260726928711,0.0,-6.940994978776871e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,9.46950021898374e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.971845429390668e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,7.365173223661259e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.971842519007625e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004730201617348,285.5187683105469,294.1499938964844,298.2625427246094,294.9632873535156,299.0853881835937,298.3369140625,286.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.9137358060800125e-09,0.0010089728748425,-0.0171648655086755,0.0,0.0,0.0,-0.0082402676343917,60.0,15.83260726928711,0.0,-6.940994978776871e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,9.475320985075086e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.97797615127638e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,7.369701052084565e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.977972513297571e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0004733109381049,285.5235900878906,294.1499938964844,298.2403869628906,294.9647521972656,299.0704040527344,298.3150329589844,286.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.9862444718182815e-09,0.001009591622278,-0.0173547901213169,0.0,0.0,0.0,-0.0082762064412236,60.0,15.818523406982422,0.0,-6.949529307576088e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,9.475320985075086e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.97797615127638e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,7.369701052084565e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.977972513297571e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0004733109381049,285.5235900878906,294.1499938964844,298.2403869628906,294.9647521972656,299.0704040527344,298.3150329589844,286.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.9862444718182815e-09,0.001009591622278,-0.0173547901213169,0.0,0.0,0.0,-0.0082762064412236,60.0,15.818523406982422,0.0,-6.949529307576088e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.483605390414596e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.986699296860024e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.376143912551925e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,9.986695658881216e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0004737247654702,285.52850341796875,294.1499938964844,298.21807861328125,294.96630859375,299.05523681640625,298.2926940917969,286.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089438813778771e-09,0.0010104742832481,-0.0176250860095024,0.0,0.0,0.0,-0.0083273649215698,60.0,15.807065963745115,0.0,-6.961683851613999e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.483605390414596e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.986699296860024e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.376143912551925e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,9.986695658881216e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0004737247654702,285.52850341796875,294.1499938964844,298.21807861328125,294.96630859375,299.05523681640625,298.2926940917969,286.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089438813778771e-09,0.0010104742832481,-0.0176250860095024,0.0,0.0,0.0,-0.0083273649215698,60.0,15.807065963745115,0.0,-6.961683851613999e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,9.488766954746096e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.99213443719782e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,7.380158785963431e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,9.992130799219012e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0004739825963042,285.531005859375,294.1499938964844,298.20684814453125,294.96710205078125,299.047607421875,298.2814025878906,286.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110298171639,7.153734049580862e-09,0.0010110227158293,-0.0177934914827346,0.0,0.0,0.0,-0.008359232917428,60.0,15.802745819091797,0.0,-6.969262500433615e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.494038386037572e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,9.99768599285744e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,7.384258788079023e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.997682354878634e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0004742459277622,285.53350830078125,294.1499938964844,298.195556640625,294.9679260253906,299.0399475097656,298.27008056640625,286.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219409070557958e-09,0.0010115843033418,-0.0179655104875564,0.0,0.0,0.0,-0.008391791023314,60.0,15.798565864562988,0.0,-6.977008126796137e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,9.50970352278091e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0001001418204396,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,7.396443106699735e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0001001417840598,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0004750284424517,285.53863525390625,294.1499938964844,298.1728820800781,294.9696350097656,299.0242919921875,298.2449951171875,286.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132587049156,7.414561409291309e-09,0.001013251254335,-0.0184766501188278,0.0,0.0,0.0,-0.0084885274991393,60.0,15.793371200561523,0.0,-7.00004889608863e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,9.50970352278091e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0001001418204396,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,7.396443106699735e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0001001417840598,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0004750284424517,285.53863525390625,294.1499938964844,298.1728820800781,294.9696350097656,299.0242919921875,298.2449951171875,286.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132587049156,7.414561409291309e-09,0.001013251254335,-0.0184766501188278,0.0,0.0,0.0,-0.0084885274991393,60.0,15.793371200561523,0.0,-7.00004889608863e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,9.531484101898968e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0001003711804514,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,7.413382991217077e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001003711440716,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0004761164309456,285.5439453125,294.1499938964844,298.1499938964844,294.971435546875,299.0079040527344,298.21417236328125,286.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155802592635,7.685911462829154e-09,0.0010155725758522,-0.0191873405128717,0.0,0.0,0.0,-0.008623051457107,60.0,15.788410186767578,0.0,-7.032148374719327e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,9.531484101898968e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0001003711804514,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,7.413382991217077e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001003711440716,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0004761164309456,285.5439453125,294.1499938964844,298.1499938964844,294.971435546875,299.0079040527344,298.21417236328125,286.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155802592635,7.685911462829154e-09,0.0010155725758522,-0.0191873405128717,0.0,0.0,0.0,-0.008623051457107,60.0,15.788410186767578,0.0,-7.032148374719327e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,9.555122960591687e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,0.0001006201055133,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,7.431768608512357e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001006200764095,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0004772972606588,285.5492858886719,294.1499938964844,298.1086730957031,294.9613952636719,298.9915466308594,298.184326171875,286.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.980417215947e-09,0.0010180916870012,-0.0199586451053619,0.0,0.0,0.0,-0.0087690558284521,60.0,15.787413597106934,0.0,-7.067070129096464e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,9.555122960591687e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,0.0001006201055133,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,7.431768608512357e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001006200764095,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0004772972606588,285.5492858886719,294.1499938964844,298.1086730957031,294.9613952636719,298.9915466308594,298.184326171875,286.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.980417215947e-09,0.0010180916870012,-0.0199586451053619,0.0,0.0,0.0,-0.0087690558284521,60.0,15.787413597106934,0.0,-7.067070129096464e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,9.59057651925832e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0001009934494504,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,7.45934376027435e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.0001009934130706,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0004790682578459,285.5546875,294.1499938964844,298.03228759765625,294.9286193847656,298.9742431640625,298.14337158203125,286.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422118114026489e-09,0.0010218666866421,-0.0211153887212276,0.0,0.0,0.0,-0.0089880153536796,60.0,15.769487380981444,0.0,-7.119609080064039e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,9.59057651925832e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0001009934494504,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,7.45934376027435e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.0001009934130706,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0004790682578459,285.5546875,294.1499938964844,298.03228759765625,294.9286193847656,298.9742431640625,298.14337158203125,286.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422118114026489e-09,0.0010218666866421,-0.0211153887212276,0.0,0.0,0.0,-0.0089880153536796,60.0,15.769487380981444,0.0,-7.119609080064039e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,9.610872803023084e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0001012071734294,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,7.475129677914083e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001012071443255,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0004800820897798,285.55743408203125,294.1499938964844,297.98175048828125,294.9041748046875,298.9652404785156,298.1195678710937,286.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674983398293534e-09,0.0010240285191684,-0.0217775627970695,0.0,0.0,0.0,-0.0091133695095777,60.0,15.75424575805664,0.0,-7.149773750825261e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.636520553613082e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.000101477256976,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,7.49507817090489e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001014772278722,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.0004813632403966,285.56024169921875,294.1499938964844,297.92340087890625,294.8746337890625,298.9553527832031,298.0820617675781,286.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267696343362,8.994529565597986e-09,0.0010267606703564,-0.0226143132895231,0.0,0.0,0.0,-0.0092717809602618,60.0,15.727007865905762,0.0,-7.187983896983496e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,9.694156324258074e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0001020841882564,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,7.539905345765874e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,0.0001020841591525,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.0004842422786168,285.56591796875,294.1499938964844,297.7846069335937,294.8009338378906,298.9337463378906,297.99176025390625,286.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.71261204796292e-09,0.0010329005308449,-0.024494482204318,0.0,0.0,0.0,-0.0096277631819248,60.0,15.65700912475586,0.0,-7.274221047737228e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,9.694156324258074e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0001020841882564,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,7.539905345765874e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,0.0001020841591525,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.0004842422786168,285.56591796875,294.1499938964844,297.7846069335937,294.8009338378906,298.9337463378906,297.99176025390625,286.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.71261204796292e-09,0.0010329005308449,-0.024494482204318,0.0,0.0,0.0,-0.0096277631819248,60.0,15.65700912475586,0.0,-7.274221047737228e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,9.762482659425586e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,0.0001028037004289,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,7.593048212584108e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.000102803671325,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0004876553430221,285.5717163085937,294.1499938964844,297.6184387207031,294.7089233398437,298.9093017578125,297.8714904785156,286.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390530607132e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.565363883972168,0.0,-7.37712113618727e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,9.762482659425586e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,0.0001028037004289,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,7.593048212584108e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.000102803671325,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0004876553430221,285.5717163085937,294.1499938964844,297.6184387207031,294.7089233398437,298.9093017578125,297.8714904785156,286.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390530607132e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.565363883972168,0.0,-7.37712113618727e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,9.842650615610182e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.000103647907963,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,7.655400986550376e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0001036478788591,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0004916599136777,285.5776672363281,294.1499938964844,297.4274597167969,294.60009765625,298.8815612792969,297.71942138671875,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.0293374769389629,0.0,0.0,0.0,-0.010544947348535,60.0,15.45325756072998,0.0,-7.498775289604964e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,9.842650615610182e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.000103647907963,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,7.655400986550376e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0001036478788591,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0004916599136777,285.5776672363281,294.1499938964844,297.4274597167969,294.60009765625,298.8815612792969,297.71942138671875,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.0293374769389629,0.0,0.0,0.0,-0.010544947348535,60.0,15.45325756072998,0.0,-7.498775289604964e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,9.937529830494896e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0001046470351866,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,7.729195931460708e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001046470060828,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0004963992978446,285.5837707519531,294.1499938964844,297.2142028808594,294.47589111328125,298.8500366210937,297.534912109375,286.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744883370885418e-08,0.0010588277364149,-0.0324308797717094,0.0,0.0,0.0,-0.0111309830099344,60.0,15.32446002960205,0.0,-7.64404006758923e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,9.937529830494896e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0001046470351866,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,7.729195931460708e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001046470060828,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0004963992978446,285.5837707519531,294.1499938964844,297.2142028808594,294.47589111328125,298.8500366210937,297.534912109375,286.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744883370885418e-08,0.0010588277364149,-0.0324308797717094,0.0,0.0,0.0,-0.0111309830099344,60.0,15.32446002960205,0.0,-7.64404006758923e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,9.986915392801166e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,0.0001051670842571,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,7.767607166897506e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0001051670551532,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.0004988661967217,285.5868835449219,294.1499938964844,297.1000366210937,294.40850830078125,298.8330078125,297.433349609375,286.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641035623848,1.3360206274626309e-08,0.0010640902910381,-0.0340406820178031,0.0,0.0,0.0,-0.0114360293373465,60.0,15.253926277160645,0.0,-7.720203143435357e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0001004357400233,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,0.0001057637273333,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,7.811674731783569e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001057636982295,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0005016964278183,285.59002685546875,294.1499938964844,296.98126220703125,294.3378295898437,298.81524658203125,297.3241271972656,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066158016134978e-08,0.0010701314313337,-0.0358872599899768,0.0,0.0,0.0,-0.0117860231548547,60.0,15.1806640625,0.0,-7.808048252400114e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,0.0001014161825878,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0001067961784428,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,7.88793113315478e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,0.000106796149339,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0005065939621999,285.596435546875,294.1499938964844,296.7311706542969,294.1873779296875,298.7750549316406,297.0813903808594,286.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.528775861459053e-08,0.0010805703932419,-0.0390817895531654,0.0,0.0,0.0,-0.0123915886506438,60.0,15.002571105957031,0.0,-7.961232739717161e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,0.0001014161825878,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0001067961784428,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,7.88793113315478e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,0.000106796149339,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0005065939621999,285.596435546875,294.1499938964844,296.7311706542969,294.1873779296875,298.7750549316406,297.0813903808594,286.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.528775861459053e-08,0.0010805703932419,-0.0390817895531654,0.0,0.0,0.0,-0.0123915886506438,60.0,15.002571105957031,0.0,-7.961232739717161e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,0.000102209211036,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,0.000107631276478,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,7.949610881041735e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0001076312400982,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0005105552845634,285.6029968261719,294.1499938964844,296.46649169921875,294.02606201171875,298.7300720214844,296.81982421875,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890396079048,1.6275860659220598e-08,0.0010890233097597,-0.0416648425161838,0.0,0.0,0.0,-0.012881452217698,60.0,14.780375480651855,0.0,-8.08622289127925e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,0.000102209211036,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,0.000107631276478,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,7.949610881041735e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0001076312400982,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0005105552845634,285.6029968261719,294.1499938964844,296.46649169921875,294.02606201171875,298.7300720214844,296.81982421875,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890396079048,1.6275860659220598e-08,0.0010890233097597,-0.0416648425161838,0.0,0.0,0.0,-0.012881452217698,60.0,14.780375480651855,0.0,-8.08622289127925e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
