time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972460,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0001028622355079,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,0.000108318941784,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,8.000402158359066e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001083189126802,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0005138173000887,285.6097106933594,294.1499938964844,296.1897888183594,293.85546875,298.680419921875,296.54473876953125,286.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959975188598,1.708952446222156e-08,0.0010959804058074,-0.0437912829220294,0.0,0.0,0.0,-0.0132848173379898,60.0,14.520770072937012,0.0,-8.189877576114668e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0001028622355079,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,0.000108318941784,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,8.000402158359066e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001083189126802,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0005138173000887,285.6097106933594,294.1499938964844,296.1897888183594,293.85546875,298.680419921875,296.54473876953125,286.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959975188598,1.708952446222156e-08,0.0010959804058074,-0.0437912829220294,0.0,0.0,0.0,-0.0132848173379898,60.0,14.520770072937012,0.0,-8.189877576114668e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0001034102897392,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,0.000108896070742,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,8.043028356041759e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,0.0001088960416382,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0005165549227967,285.61651611328125,294.1499938964844,295.90362548828125,293.67724609375,298.6256103515625,296.2587585449219,286.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018388904631,1.7772396887494324e-08,0.0011018210789188,-0.0455754585564136,0.0,0.0,0.0,-0.0136233549565076,60.0,14.2252197265625,0.0,-8.277379492938054e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0001034102897392,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,0.000108896070742,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,8.043028356041759e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,0.0001088960416382,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0005165549227967,285.61651611328125,294.1499938964844,295.90362548828125,293.67724609375,298.6256103515625,296.2587585449219,286.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018388904631,1.7772396887494324e-08,0.0011018210789188,-0.0455754585564136,0.0,0.0,0.0,-0.0136233549565076,60.0,14.2252197265625,0.0,-8.277379492938054e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001036334651871,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,0.0001091310841729,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,8.060386608121917e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0001091310477931,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0005176697159186,285.6199951171875,294.1499938964844,295.7577819824219,293.58575439453125,298.5966186523437,296.1135559082031,286.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042243568226,1.8050476668918243e-08,0.0011042061960324,-0.0463018827140331,0.0,0.0,0.0,-0.0137612475082278,60.0,14.066377639770508,0.0,-8.313143950999803e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001037838810589,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,0.0001092894744942,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,8.072085620369762e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.0001092894453904,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0005184211186133,285.6234436035156,294.1499938964844,295.6105651855469,293.4930114746094,298.566650390625,295.9671936035156,286.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058239033445,1.823788764454548e-08,0.001105805626139,-0.0467914193868637,0.0,0.0,0.0,-0.0138541394844651,60.0,13.89943504333496,0.0,-8.337292456417347e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001038024929584,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0001093090759241,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,8.073533535934985e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0001093090468202,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0005185141344554,285.6304931640625,294.1499938964844,295.3131408691406,293.30450439453125,298.5022277832031,295.67266845703125,286.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060188990086,1.8261058443158618e-08,0.0011060007382184,-0.0468519479036331,0.0,0.0,0.0,-0.0138656105846166,60.0,13.525656700134276,-0.0,-8.340280288621217e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001038024929584,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0001093090759241,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,8.073533535934985e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0001093090468202,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0005185141344554,285.6304931640625,294.1499938964844,295.3131408691406,293.30450439453125,298.5022277832031,295.67266845703125,286.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060188990086,1.8261058443158618e-08,0.0011060007382184,-0.0468519479036331,0.0,0.0,0.0,-0.0138656105846166,60.0,13.525656700134276,-0.0,-8.340280288621217e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001035633613355,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.000109057255031,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,8.054934005485848e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001090572259272,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0005173195968382,285.6375732421875,294.1499938964844,295.013916015625,293.11346435546875,298.4331359863281,295.3797607421875,286.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034770868718,1.7963072806992386e-08,0.0011034591589123,-0.0460735633969306,0.0,0.0,0.0,-0.0137179186567664,60.0,13.11624813079834,-0.0,-8.301894638407249e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001035633613355,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.000109057255031,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,8.054934005485848e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001090572259272,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0005173195968382,285.6375732421875,294.1499938964844,295.013916015625,293.11346435546875,298.4331359863281,295.3797607421875,286.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034770868718,1.7963072806992386e-08,0.0011034591589123,-0.0460735633969306,0.0,0.0,0.0,-0.0137179186567664,60.0,13.11624813079834,-0.0,-8.301894638407249e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001030393905239,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,0.0001085054900613,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,8.014180639293045e-05,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001085054609575,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0005147022893652,285.64471435546875,294.1499938964844,294.7154541015625,292.9217529296875,298.35992431640625,295.0920715332031,286.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978956706821,1.7310172850670824e-08,0.0010978783247992,-0.0443678162992,0.0,0.0,0.0,-0.013394258916378,60.0,12.67759895324707,-0.0,-8.218098912493589e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001030393905239,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,0.0001085054900613,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,8.014180639293045e-05,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001085054609575,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0005147022893652,285.64471435546875,294.1499938964844,294.7154541015625,292.9217529296875,298.35992431640625,295.0920715332031,286.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978956706821,1.7310172850670824e-08,0.0010978783247992,-0.0443678162992,0.0,0.0,0.0,-0.013394258916378,60.0,12.67759895324707,-0.0,-8.218098912493589e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0001023269505822,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0001077552587958,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,7.958768401294947e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001077552369679,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0005111435311846,285.6518859863281,294.1499938964844,294.4203186035156,292.7311706542969,298.2852783203125,294.8070983886719,286.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902940994128,1.642243141475319e-08,0.0010902776848524,-0.0420479364693164,0.0,0.0,0.0,-0.0129541186615824,60.0,12.226553916931152,-0.0,-8.104846216383521e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0001023269505822,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0001077552587958,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,7.958768401294947e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001077552369679,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0005111435311846,285.6518859863281,294.1499938964844,294.4203186035156,292.7311706542969,298.2852783203125,294.8070983886719,286.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902940994128,1.642243141475319e-08,0.0010902776848524,-0.0420479364693164,0.0,0.0,0.0,-0.0129541186615824,60.0,12.226553916931152,-0.0,-8.104846216383521e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001018472175928,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,0.0001072500745067,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,7.921455835457891e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0001072500454029,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0005087471799924,285.65545654296875,294.1499938964844,294.2748107910156,292.6369323730469,298.2465209960937,294.6691589355469,286.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851826518774,1.5824664245656095e-08,0.0010851668193936,-0.0404854416847229,0.0,0.0,0.0,-0.0126577829942107,60.0,11.991127967834473,-0.0,-8.02902775376424e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.0001013348010019,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,0.0001067104749381,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,7.88160105003044e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001067104458343,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0005061875563114,285.6590270996094,294.1499938964844,294.1310729980469,292.543701171875,298.2071228027344,294.5337219238281,286.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797226568683,1.5186181201443105e-08,0.0010797075228765,-0.0388161987066268,0.0,0.0,0.0,-0.0123412609100341,60.0,11.753128051757812,-0.0,-7.948437996674329e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,0.0001002363133011,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0001055537140928,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,7.796163117745891e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001055536849889,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0005007003783248,285.66619873046875,294.1499938964844,293.85028076171875,292.3612365722656,298.12603759765625,294.2734069824219,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680194245651,1.3817460065013163e-08,0.0010680055711418,-0.0352367721498012,0.0,0.0,0.0,-0.0116627365350723,60.0,11.27609157562256,-0.0,-7.777045141210692e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,0.0001002363133011,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0001055537140928,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,7.796163117745891e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001055536849889,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0005007003783248,285.66619873046875,294.1499938964844,293.85028076171875,292.3612365722656,298.12603759765625,294.2734069824219,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680194245651,1.3817460065013163e-08,0.0010680055711418,-0.0352367721498012,0.0,0.0,0.0,-0.0116627365350723,60.0,11.27609157562256,-0.0,-7.777045141210692e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,9.911758388625458e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,0.0001043756346916,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,7.709150668233633e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001043756128638,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0004951120936311,285.67333984375,294.1499938964844,293.5804748535156,292.1858215332031,298.04229736328125,294.0270690917969,286.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056098844856,1.2423533313210557e-08,0.0010560863884165,-0.0315900593996048,0.0,0.0,0.0,-0.0109717082232236,60.0,10.806573867797852,-0.0,-7.604413809758628e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,9.911758388625458e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,0.0001043756346916,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,7.709150668233633e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001043756128638,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0004951120936311,285.67333984375,294.1499938964844,293.5804748535156,292.1858215332031,298.04229736328125,294.0270690917969,286.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056098844856,1.2423533313210557e-08,0.0010560863884165,-0.0315900593996048,0.0,0.0,0.0,-0.0109717082232236,60.0,10.806573867797852,-0.0,-7.604413809758628e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.809220500756056e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001032958680298,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,7.629398896824569e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0001032958389259,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0004899901687167,285.6805114746094,294.1499938964844,293.32421875,292.0195007324219,297.95623779296875,293.79559326171875,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451725684106,1.1145941058998687e-08,0.0010451613925397,-0.0282466020435094,0.0,0.0,0.0,-0.0103383492678403,60.0,10.360039710998535,-0.0,-7.44788906104077e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.809220500756056e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001032958680298,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,7.629398896824569e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0001032958389259,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0004899901687167,285.6805114746094,294.1499938964844,293.32421875,292.0195007324219,297.95623779296875,293.79559326171875,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451725684106,1.1145941058998687e-08,0.0010451613925397,-0.0282466020435094,0.0,0.0,0.0,-0.0103383492678403,60.0,10.360039710998535,-0.0,-7.44788906104077e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,9.72094785538502e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0001023663135129,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,7.560742233181372e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.000102366284409,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0004855807928834,285.6876525878906,294.1499938964844,293.0840759277344,291.8643493652344,297.8681640625,293.5775146484375,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357667924836,1.0046099063742986e-08,0.0010357567807659,-0.0253675673156976,0.0,0.0,0.0,-0.009793110191822,60.0,9.942337036132812,-0.0,-7.314444161465873e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,9.72094785538502e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0001023663135129,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,7.560742233181372e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.000102366284409,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0004855807928834,285.6876525878906,294.1499938964844,293.0840759277344,291.8643493652344,297.8681640625,293.5775146484375,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357667924836,1.0046099063742986e-08,0.0010357567807659,-0.0253675673156976,0.0,0.0,0.0,-0.009793110191822,60.0,9.942337036132812,-0.0,-7.314444161465873e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,9.685856639407576e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.0001019967821775,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,7.533449388574809e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,0.0001019967603497,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0004838278982788,285.69122314453125,294.1499938964844,292.9708557128906,291.7915954589844,297.8233642578125,293.4737548828125,286.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320275323465,9.608875473077204e-09,0.0010320178698748,-0.0242228787392377,0.0,0.0,0.0,-0.0095763588324189,60.0,9.749545097351074,-0.0,-7.261730416985301e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,9.656421025283636e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.0001016868118313,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,7.510554860346019e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0001016867900034,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0004823575436603,285.69482421875,294.1499938964844,292.86260986328125,291.7224426269531,297.77813720703125,293.37274169921875,286.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288909543305,9.242122622765692e-09,0.0010288817575201,-0.0232626143842935,0.0,0.0,0.0,-0.0093945432454347,60.0,9.567288398742676,-0.0,-7.217659714342517e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.615346789360046e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.000101254277979,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,7.478608313249424e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0001012542561511,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0004803058109246,285.7019958496094,294.1499938964844,292.662353515625,291.5959777832031,297.6865539550781,293.1779479980469,286.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245129233226,8.73035155279922e-09,0.0010245041921734,-0.0219225492328405,0.0,0.0,0.0,-0.0091408295556902,60.0,9.236205101013184,-0.0,-7.15638677206698e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.615346789360046e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.000101254277979,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,7.478608313249424e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0001012542561511,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0004803058109246,285.7019958496094,294.1499938964844,292.662353515625,291.5959777832031,297.6865539550781,293.1779479980469,286.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245129233226,8.73035155279922e-09,0.0010245041921734,-0.0219225492328405,0.0,0.0,0.0,-0.0091408295556902,60.0,9.236205101013184,-0.0,-7.15638677206698e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,9.59121753112413e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0001010001869872,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,7.4598407081794e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001010001651593,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0004791005339939,285.709228515625,294.1499938964844,292.48590087890625,291.487060546875,297.5935974121094,292.99298095703125,286.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219407267868,8.429709374979666e-09,0.0010219322284683,-0.0211352668702602,0.0,0.0,0.0,-0.0089917825534939,60.0,8.950167655944824,-0.0,-7.12051360096666e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,9.59121753112413e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0001010001869872,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,7.4598407081794e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001010001651593,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0004791005339939,285.709228515625,294.1499938964844,292.48590087890625,291.487060546875,297.5935974121094,292.99298095703125,286.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219407267868,8.429709374979666e-09,0.0010219322284683,-0.0211352668702602,0.0,0.0,0.0,-0.0089917825534939,60.0,8.950167655944824,-0.0,-7.12051360096666e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,9.577827586326748e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0001008591789286,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,7.449425902450457e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0001008591571007,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0004784316697623,285.7165222167969,294.1499938964844,292.3358154296875,291.3978881835937,297.4996032714844,292.8208923339844,286.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205151047557,8.262865058838997e-09,0.0010205068392679,-0.0206983387470245,0.0,0.0,0.0,-0.0089090764522552,60.0,8.71165943145752,-0.0,-7.100643983903866e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,9.577827586326748e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0001008591789286,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,7.449425902450457e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0001008591571007,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0004784316697623,285.7165222167969,294.1499938964844,292.3358154296875,291.3978881835937,297.4996032714844,292.8208923339844,286.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205151047557,8.262865058838997e-09,0.0010205068392679,-0.0206983387470245,0.0,0.0,0.0,-0.0089090764522552,60.0,8.71165943145752,-0.0,-7.100643983903866e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,9.569428220856936e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,0.0001007707251119,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,7.442892820108682e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.000100770703284,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0004780120798386,285.723876953125,294.1499938964844,292.214599609375,291.33062744140625,297.4051208496094,292.6626281738281,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618823193,8.158200337504695e-09,0.0010196106741204,-0.0204242412000894,0.0,0.0,0.0,-0.0088571840897202,60.0,8.513157844543457,-0.0,-7.088193854087876e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,9.569428220856936e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,0.0001007707251119,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,7.442892820108682e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.000100770703284,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0004780120798386,285.723876953125,294.1499938964844,292.214599609375,291.33062744140625,297.4051208496094,292.6626281738281,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618823193,8.158200337504695e-09,0.0010196106741204,-0.0204242412000894,0.0,0.0,0.0,-0.0088571840897202,60.0,8.513157844543457,-0.0,-7.088193854087876e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.567361848894508e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,0.0001007489699986,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,7.44128628866747e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0001007489481708,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0004779088776558,285.7275390625,294.1499938964844,292.1656494140625,291.3058776855469,297.3578186035156,292.59002685546875,286.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193993803113,8.132453821474428e-09,0.0010193912312388,-0.0203568134456872,0.0,0.0,0.0,-0.0088444240391254,60.0,8.430620193481445,-0.0,-7.085132835982223e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,9.566581866238266e-05,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,0.0001007407554425,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,7.440679473802447e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.0001007407336146,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,0.0004778699367307,285.73126220703125,294.1499938964844,292.1248474121094,291.28741455078125,297.3105773925781,292.522216796875,286.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193161433562,8.12273270867081e-09,0.0010193079942837,-0.0203313566744327,0.0,0.0,0.0,-0.0088396044448018,60.0,8.35949420928955,-0.0,-7.08397678295114e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,9.568709356244652e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,0.000100763158116,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,7.442334026563913e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0001007631362881,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0004779761948157,285.7387084960937,294.1499938964844,292.06915283203125,291.2704162597656,297.2167358398437,292.4035949707031,286.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195422219112,8.149219965503107e-09,0.0010195340728387,-0.0204007234424352,0.0,0.0,0.0,-0.0088527323678135,60.0,8.254377365112305,-0.0,-7.087125908356029e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,9.568709356244652e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,0.000100763158116,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,7.442334026563913e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0001007631362881,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0004779761948157,285.7387084960937,294.1499938964844,292.06915283203125,291.2704162597656,297.2167358398437,292.4035949707031,286.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195422219112,8.149219965503107e-09,0.0010195340728387,-0.0204007234424352,0.0,0.0,0.0,-0.0088527323678135,60.0,8.254377365112305,-0.0,-7.087125908356029e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,9.574605064699426e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0001008252365863,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,7.446919335052371e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001008252147585,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0004782706964761,285.7462158203125,294.1499938964844,292.04998779296875,291.28173828125,297.1239318847656,292.3080444335937,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201699333265,8.22266343902811e-09,0.0010201616678386,-0.0205930583178997,0.0,0.0,0.0,-0.0088891396299004,60.0,8.19522476196289,-0.0,-7.095860610206729e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
