time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974800,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,9.574605064699426e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0001008252365863,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,7.446919335052371e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001008252147585,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0004782706964761,285.7462158203125,294.1499938964844,292.04998779296875,291.28173828125,297.1239318847656,292.3080444335937,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201699333265,8.22266343902811e-09,0.0010201616678386,-0.0205930583178997,0.0,0.0,0.0,-0.0088891396299004,60.0,8.19522476196289,-0.0,-7.095860610206729e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,9.581831545801832e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,0.000100901343103,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,7.452540012309328e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001009013212751,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.000478631700389,285.7537536621094,294.1499938964844,292.04998779296875,291.3076477050781,297.0326843261719,292.2369384765625,286.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209407191723,8.312691868184174e-09,0.0010209324536845,-0.0208288244903087,0.0,0.0,0.0,-0.008933775126934,60.0,8.177042961120605,-0.0,-7.106574884119254e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,9.581831545801832e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,0.000100901343103,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,7.452540012309328e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001009013212751,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.000478631700389,285.7537536621094,294.1499938964844,292.04998779296875,291.3076477050781,297.0326843261719,292.2369384765625,286.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209407191723,8.312691868184174e-09,0.0010209324536845,-0.0208288244903087,0.0,0.0,0.0,-0.008933775126934,60.0,8.177042961120605,-0.0,-7.106574884119254e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,9.58065575105138e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0001008889594231,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,7.451625424437225e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,0.0001008889375953,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0004785729688592,285.7613830566406,294.1499938964844,292.04998779296875,291.3329772949219,296.9430236816406,292.1849060058594,286.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020816154778,8.298030707010184e-09,0.0010208078892901,-0.0207904297858476,0.0,0.0,0.0,-0.0089265117421746,60.0,8.173733711242676,-0.0,-7.104829080617493e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,9.58065575105138e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0001008889594231,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,7.451625424437225e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,0.0001008889375953,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0004785729688592,285.7613830566406,294.1499938964844,292.04998779296875,291.3329772949219,296.9430236816406,292.1849060058594,286.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020816154778,8.298030707010184e-09,0.0010208078892901,-0.0207904297858476,0.0,0.0,0.0,-0.0089265117421746,60.0,8.173733711242676,-0.0,-7.104829080617493e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.575302101438864e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,0.0001008325780276,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,7.447461393894628e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001008325561997,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0004783055337611,285.76519775390625,294.1499938964844,292.04998779296875,291.3454284667969,296.8988952636719,292.1653747558594,286.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202445555478,8.231319625906508e-09,0.0010202364064753,-0.0206157267093658,0.0,0.0,0.0,-0.008893433958292,60.0,8.17273998260498,-0.0,-7.096890186630844e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.56792282522656e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0001007548708003,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,7.44172211852856e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0001007548489724,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0004779369337484,285.76904296875,294.1499938964844,292.04998779296875,291.35772705078125,296.8551940917969,292.1488647460937,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194584028795,8.139375395899151e-09,0.001019450253807,-0.0203749388456344,0.0,0.0,0.0,-0.0088478541001677,60.0,8.171265602111816,-0.0,-7.085955644470232e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,9.55290233832784e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0001005967060336,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,7.430039840983227e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001005966842058,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.000477186666103,285.7767333984375,294.1499938964844,292.04998779296875,291.3818664550781,296.7690734863281,292.12274169921875,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178586235269,7.952229097440977e-09,0.0010178505908697,-0.0198848210275173,0.0,0.0,0.0,-0.00875508133322,60.0,8.168323516845703,-0.0,-7.06372418335377e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,9.55290233832784e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0001005967060336,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,7.430039840983227e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001005966842058,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.000477186666103,285.7767333984375,294.1499938964844,292.04998779296875,291.3818664550781,296.7690734863281,292.12274169921875,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178586235269,7.952229097440977e-09,0.0010178505908697,-0.0198848210275173,0.0,0.0,0.0,-0.00875508133322,60.0,8.168323516845703,-0.0,-7.06372418335377e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,9.543006308376788e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,0.0001004924924927,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,7.422342605423182e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001004924706649,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0004766923666466,285.7844543457031,294.1499938964844,292.04998779296875,291.4053649902344,296.6845092773437,292.10369873046875,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168034350499,7.828921511077171e-09,0.0010167956352233,-0.0195618867874145,0.0,0.0,0.0,-0.0086939493194222,60.0,8.16754150390625,-0.0,-7.049095529509941e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,9.543006308376788e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,0.0001004924924927,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,7.422342605423182e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001004924706649,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0004766923666466,285.7844543457031,294.1499938964844,292.04998779296875,291.4053649902344,296.6845092773437,292.10369873046875,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168034350499,7.828921511077171e-09,0.0010167956352233,-0.0195618867874145,0.0,0.0,0.0,-0.0086939493194222,60.0,8.16754150390625,-0.0,-7.049095529509941e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,9.552248957334086e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,0.0001005898157018,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,7.429531251545995e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0001005897938739,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0004771540407091,285.792236328125,294.1499938964844,292.04998779296875,291.42822265625,296.6014709472656,292.089599609375,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017787028104,7.944059632336575e-09,0.0010177791118621,-0.0198634285479784,0.0,0.0,0.0,-0.0087510226294398,60.0,8.176569938659668,-0.0,-7.062755003062193e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,9.552248957334086e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,0.0001005898157018,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,7.429531251545995e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0001005897938739,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0004771540407091,285.792236328125,294.1499938964844,292.04998779296875,291.42822265625,296.6014709472656,292.089599609375,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017787028104,7.944059632336575e-09,0.0010177791118621,-0.0198634285479784,0.0,0.0,0.0,-0.0087510226294398,60.0,8.176569938659668,-0.0,-7.062755003062193e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,9.59020180744119e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,0.0001009894840535,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,7.459049811586738e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,0.0001009894622256,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.000479049864225,285.80010986328125,294.1499938964844,292.04998779296875,291.45037841796875,296.5195617675781,292.07861328125,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218298994004,8.416910723951787e-09,0.0010218215174973,-0.0211017522960901,0.0,0.0,0.0,-0.008985430933535,60.0,8.200655937194824,-0.0,-7.118988776255719e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,9.59020180744119e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,0.0001009894840535,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,7.459049811586738e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,0.0001009894622256,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.000479049864225,285.80010986328125,294.1499938964844,292.04998779296875,291.45037841796875,296.5195617675781,292.07861328125,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218298994004,8.416910723951787e-09,0.0010218215174973,-0.0211017522960901,0.0,0.0,0.0,-0.008985430933535,60.0,8.200655937194824,-0.0,-7.118988776255719e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,9.635664900997654e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,0.0001014682275126,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,7.494410237995908e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0001014682056847,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0004813208361156,285.8040771484375,294.1499938964844,292.04998779296875,291.4612121582031,296.4789733886719,292.0740661621094,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266738245263,8.983336741152925e-09,0.0010266648605465,-0.0225850045680999,0.0,0.0,0.0,-0.0092662321403622,60.0,8.226147651672363,-0.0,-7.186643813383854e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,9.708525612950324e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,0.0001022354917949,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,7.551079761469737e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001022354699671,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.0004849603865295,285.8080749511719,294.1499938964844,292.04998779296875,291.47186279296875,296.4383850097656,292.069580078125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344334878027,9.891127028538449e-09,0.0010344235925003,-0.0249618533998727,0.0,0.0,0.0,-0.0097162434831261,60.0,8.264187812805176,-0.0,-7.295739123946987e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.945096826413646e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.0001047266923706,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.735079270787537e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001047266705427,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0004967775894328,285.8162536621094,294.1499938964844,292.04998779296875,291.4925842285156,296.3569641113281,292.06219482421875,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596372885629,1.2838667018399974e-08,0.0010596244828775,-0.0326762571930885,0.0,0.0,0.0,-0.0111774485558271,60.0,8.396349906921387,-0.0,-7.655624756353063e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.945096826413646e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.0001047266923706,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.735079270787537e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001047266705427,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0004967775894328,285.8162536621094,294.1499938964844,292.04998779296875,291.4925842285156,296.3569641113281,292.06219482421875,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596372885629,1.2838667018399974e-08,0.0010596244828775,-0.0326762571930885,0.0,0.0,0.0,-0.0111774485558271,60.0,8.396349906921387,-0.0,-7.655624756353063e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001031071878969,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,0.0001085768672055,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,8.019452070584521e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0001085768526536,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.000515041174367,285.82476806640625,294.1499938964844,292.04998779296875,291.5126037597656,296.2744140625,292.0566101074219,286.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985882254317,1.7394288676086944e-08,0.0010985708795487,-0.0445876233279705,0.0,0.0,0.0,-0.0134358238428831,60.0,8.6118803024292,-0.0,-8.22887429308139e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001031071878969,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,0.0001085768672055,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,8.019452070584521e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0001085768526536,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.000515041174367,285.82476806640625,294.1499938964844,292.04998779296875,291.5126037597656,296.2744140625,292.0566101074219,286.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985882254317,1.7394288676086944e-08,0.0010985708795487,-0.0445876233279705,0.0,0.0,0.0,-0.0134358238428831,60.0,8.6118803024292,-0.0,-8.22887429308139e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,0.0001073789971997,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,0.0001130752934841,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,8.351704309461638e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001130752716562,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0005363796954043,285.8336486816406,294.1499938964844,292.04998779296875,291.5318298339844,296.190185546875,292.05303955078125,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441038222983,2.271721299962337e-08,0.0011440811213105,-0.0584812872111797,0.0,0.0,0.0,-0.0160745996981859,60.0,8.896417617797852,-0.0,-8.924854455472089e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,0.0001073789971997,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,0.0001130752934841,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,8.351704309461638e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001130752716562,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0005363796954043,285.8336486816406,294.1499938964844,292.04998779296875,291.5318298339844,296.190185546875,292.05303955078125,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441038222983,2.271721299962337e-08,0.0011440811213105,-0.0584812872111797,0.0,0.0,0.0,-0.0160745996981859,60.0,8.896417617797852,-0.0,-8.924854455472089e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001112109384848,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,0.000117110517749,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,8.649744268041104e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0001171104959212,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.000555521051865,285.84295654296875,294.1499938964844,292.04998779296875,291.55029296875,296.1045227050781,292.05126953125,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849366128444,2.749231420295928e-08,0.0011849091388285,-0.0709170773625373,0.0,0.0,0.0,-0.0184418056160211,60.0,9.196732521057127,-0.0,-9.573205517199312e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001112109384848,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,0.000117110517749,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,8.649744268041104e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0001171104959212,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.000555521051865,285.84295654296875,294.1499938964844,292.04998779296875,291.55029296875,296.1045227050781,292.05126953125,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849366128444,2.749231420295928e-08,0.0011849091388285,-0.0709170773625373,0.0,0.0,0.0,-0.0184418056160211,60.0,9.196732521057127,-0.0,-9.573205517199312e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001125441631302,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.0001185144647024,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,8.753439760766923e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0001185144428745,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0005621807649731,285.84771728515625,294.1499938964844,292.04998779296875,291.5592041015625,296.0615539550781,292.05078125,286.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991575593128,2.9153760294775572e-08,0.0011991284554824,-0.0752367153763771,0.0,0.0,0.0,-0.0192655175924301,60.0,9.327207565307615,-0.0,-9.804112011124745e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,0.0001132149482145,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,0.0001192208364955,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,8.805612014839426e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001192208146676,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005655314889736,285.8525085449219,294.1499938964844,292.04998779296875,291.56793212890625,296.018798828125,292.0505065917969,286.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012063081376254,2.998968895440157e-08,0.0012062781024724,-0.077408529818058,0.0,0.0,0.0,-0.019679931923747,60.0,9.42750644683838,-0.0,-9.921327404072144e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001116076891776,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0001175283105112,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,8.680602331878617e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001175282886833,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,0.0005575029063038,285.8620300292969,294.1499938964844,292.04998779296875,291.5847473144531,295.9355163574219,292.0502014160156,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891809990629,2.79867027330738e-08,0.0011891530593857,-0.0722028613090515,0.0,0.0,0.0,-0.0186869781464338,60.0,9.476675987243652,-0.0,-9.641626519396597e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001116076891776,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0001175283105112,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,8.680602331878617e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001175282886833,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,0.0005575029063038,285.8620300292969,294.1499938964844,292.04998779296875,291.5847473144531,295.9355163574219,292.0502014160156,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891809990629,2.79867027330738e-08,0.0011891530593857,-0.0722028613090515,0.0,0.0,0.0,-0.0186869781464338,60.0,9.476675987243652,-0.0,-9.641626519396597e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,0.0001075333930202,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0001132378820329,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,8.363712549908087e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0001132378602051,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.000537151005119,285.87127685546875,294.1499938964844,292.04998779296875,291.6007080078125,295.8565979003906,292.0500793457031,286.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145776361227,2.290955514183679e-08,0.0011457535438239,-0.0589827261865139,0.0,0.0,0.0,-0.0161700900644063,60.0,9.330143928527832,-0.0,-8.95052778560057e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,0.0001075333930202,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0001132378820329,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,8.363712549908087e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0001132378602051,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.000537151005119,285.87127685546875,294.1499938964844,292.04998779296875,291.6007080078125,295.8565979003906,292.0500793457031,286.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145776361227,2.290955514183679e-08,0.0011457535438239,-0.0589827261865139,0.0,0.0,0.0,-0.0161700900644063,60.0,9.330143928527832,-0.0,-8.95052778560057e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001028286060318,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0001082835078705,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,7.997784268809482e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001082834933185,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0005136496620252,285.88018798828125,294.1499938964844,292.04998779296875,291.6158142089844,295.7823181152344,292.050048828125,286.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095647807233,1.7047087297328293e-08,0.001095630810596,-0.0436803810298442,0.0,0.0,0.0,-0.0132638467475771,60.0,9.072298049926758,-0.0,-8.184454003412611e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001028286060318,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0001082835078705,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,7.997784268809482e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001082834933185,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0005136496620252,285.88018798828125,294.1499938964844,292.04998779296875,291.6158142089844,295.7823181152344,292.050048828125,286.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095647807233,1.7047087297328293e-08,0.001095630810596,-0.0436803810298442,0.0,0.0,0.0,-0.0132638467475771,60.0,9.072298049926758,-0.0,-8.184454003412611e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.884230530587956e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0001040857387124,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,7.687738252570853e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0001040857168845,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0004937372286804,285.8887634277344,294.1499938964844,292.04998779296875,291.6300048828125,295.71258544921875,292.0500183105469,286.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531727457419,1.2080183964258142e-08,0.0010531607549637,-0.0306916013360023,0.0,0.0,0.0,-0.0108015462756156,60.0,8.794071197509766,-0.0,-7.56218696551514e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.884230530587956e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0001040857387124,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,7.687738252570853e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0001040857168845,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0004937372286804,285.8887634277344,294.1499938964844,292.04998779296875,291.6300048828125,295.71258544921875,292.0500183105469,286.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531727457419,1.2080183964258142e-08,0.0010531607549637,-0.0306916013360023,0.0,0.0,0.0,-0.0108015462756156,60.0,8.794071197509766,-0.0,-7.56218696551514e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,9.727434371598064e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,0.000102434605651,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,7.565785926999524e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001024345838231,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0004859050095546,285.8929443359375,294.1499938964844,292.04998779296875,291.6367492675781,295.6791076660156,292.0500183105469,286.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364722693338,1.0126595562098828e-08,0.0010364621412009,-0.0255782846361398,0.0,0.0,0.0,-0.009833101183176,60.0,8.669828414916992,-0.0,-7.32416793880475e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,9.606425010133536e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,0.0001011603089864,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,7.471667049685493e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001011602944345,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0004798603185918,285.8970642089844,294.1499938964844,292.04998779296875,291.6432800292969,295.64630126953125,292.0500183105469,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.618894042911052e-09,0.0010235663503408,-0.0216306690126657,0.0,0.0,0.0,-0.009085651487112,60.0,8.562338829040527,-0.0,-7.143074753912515e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.460950968787074e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.962839976651594e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,7.358520815614611e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.962838521460073e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0004725936159957,285.9052734375,294.1499938964844,292.04998779296875,291.6556396484375,295.582275390625,292.0500183105469,286.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080625070258,6.806401220416092e-09,0.0010080556385219,-0.0168837197124958,0.0,0.0,0.0,-0.0081870593130588,60.0,8.404020309448242,-0.0,-6.928371476533357e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.460950968787074e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.962839976651594e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,7.358520815614611e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.962838521460073e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0004725936159957,285.9052734375,294.1499938964844,292.04998779296875,291.6556396484375,295.582275390625,292.0500183105469,286.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080625070258,6.806401220416092e-09,0.0010080556385219,-0.0168837197124958,0.0,0.0,0.0,-0.0081870593130588,60.0,8.404020309448242,-0.0,-6.928371476533357e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
