time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977140,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,9.44568237173371e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,9.946761565515772e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,7.346644997596741e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,9.946759382728489e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0004718309210147,285.9134826660156,294.1499938964844,292.04998779296875,291.6670227050781,295.5196838378906,292.0500183105469,287.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064312955364,6.616156511540794e-09,0.0010064246598631,-0.0163853969424963,0.0,0.0,0.0,-0.0080927265807986,60.0,8.332806587219238,-0.0,-6.906025618036439e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,9.44568237173371e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,9.946761565515772e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,7.346644997596741e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,9.946759382728489e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0004718309210147,285.9134826660156,294.1499938964844,292.04998779296875,291.6670227050781,295.5196838378906,292.0500183105469,287.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064312955364,6.616156511540794e-09,0.0010064246598631,-0.0163853969424963,0.0,0.0,0.0,-0.0080927265807986,60.0,8.332806587219238,-0.0,-6.906025618036439e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.5281662652269e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,0.0001003362121991,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,7.41079929866828e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0001003361903713,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.0004759511502925,285.9217529296875,294.1499938964844,292.04998779296875,291.67742919921875,295.457763671875,292.0500183105469,287.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015217625536,7.643816246627466e-09,0.0010152100585401,-0.019077094271779,0.0,0.0,0.0,-0.0086021702736616,60.0,8.341171264648438,-0.0,-7.02716391742797e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.5281662652269e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,0.0001003362121991,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,7.41079929866828e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0001003361903713,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.0004759511502925,285.9217529296875,294.1499938964844,292.04998779296875,291.67742919921875,295.457763671875,292.0500183105469,287.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015217625536,7.643816246627466e-09,0.0010152100585401,-0.019077094271779,0.0,0.0,0.0,-0.0086021702736616,60.0,8.341171264648438,-0.0,-7.02716391742797e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,9.67567175393924e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,0.0001018895127344,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,7.525525870732963e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0001018894981825,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0004833193670492,285.93017578125,294.1499938964844,292.04998779296875,291.68682861328125,295.3960876464844,292.0500183105469,287.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309321805834,9.481602170069436e-09,0.0010309227509424,-0.0238896552473306,0.0,0.0,0.0,-0.0095132291316986,60.0,8.408818244934082,-0.0,-7.246422484286087e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,9.67567175393924e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,0.0001018895127344,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,7.525525870732963e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0001018894981825,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0004833193670492,285.93017578125,294.1499938964844,292.04998779296875,291.68682861328125,295.3960876464844,292.0500183105469,287.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309321805834,9.481602170069436e-09,0.0010309227509424,-0.0238896552473306,0.0,0.0,0.0,-0.0095132291316986,60.0,8.408818244934082,-0.0,-7.246422484286087e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,9.761655383044854e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,0.0001027949620038,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,7.592402107547969e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0001027949474519,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0004876144230365,285.9344177246094,294.1499938964844,292.04998779296875,291.691162109375,295.3652648925781,292.0500183105469,287.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400912724435,1.0552892781845458e-08,0.0010400806786492,-0.026694281026721,0.0,0.0,0.0,-0.0100443009287118,60.0,8.456856727600098,-0.0,-7.375785315844041e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,9.848761692410336e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690185546875,0.0,0.0,0.0001037122274283,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,7.660151459276676e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001037122128764,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0004919655621051,285.9387512207031,294.1499938964844,292.04998779296875,291.6952209472656,295.33447265625,292.0500183105469,287.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493750451132,1.1638186414586473e-08,0.001049363403581,-0.0295349322259426,0.0,0.0,0.0,-0.0105823399499058,60.0,8.511773109436035,-0.0,-7.508005239742489e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001000965130515,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0001054064778145,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,7.785287743899971e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,0.0001054064632626,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0005000022938475,285.947509765625,294.1499938964844,292.04998779296875,291.7025756835937,295.27301025390625,292.04998779296875,287.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665170848369,1.3642803331492814e-08,0.0010665033478289,-0.0347799286246299,0.0,0.0,0.0,-0.0115761086344718,60.0,8.624299049377441,-0.0,-7.755309638923792e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001000965130515,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0001054064778145,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,7.785287743899971e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,0.0001054064632626,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0005000022938475,285.947509765625,294.1499938964844,292.04998779296875,291.7025756835937,295.27301025390625,292.04998779296875,287.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665170848369,1.3642803331492814e-08,0.0010665033478289,-0.0347799286246299,0.0,0.0,0.0,-0.0115761086344718,60.0,8.624299049377441,-0.0,-7.755309638923792e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0001013902729027,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88330078125,0.0,0.0,0.0001067688717739,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,7.885913510108367e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.000106768849946,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0005064649158157,285.9563903808594,294.1499938964844,292.04998779296875,291.7088317871094,295.2119140625,292.04998779296875,287.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803051991388,1.5254805418862816e-08,0.0010802899487316,-0.0389956310391426,0.0,0.0,0.0,-0.0123752588406205,60.0,8.727194786071777,-0.0,-7.957081038512116e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0001013902729027,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88330078125,0.0,0.0,0.0001067688717739,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,7.885913510108367e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.000106768849946,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0005064649158157,285.9563903808594,294.1499938964844,292.04998779296875,291.7088317871094,295.2119140625,292.04998779296875,287.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803051991388,1.5254805418862816e-08,0.0010802899487316,-0.0389956310391426,0.0,0.0,0.0,-0.0123752588406205,60.0,8.727194786071777,-0.0,-7.957081038512116e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001022771102725,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,0.0001077027554856,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,7.954889588290825e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0001077027409337,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0005108948680572,285.96539306640625,294.1499938964844,292.04998779296875,291.7140197753906,295.1513977050781,292.04998779296875,287.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089755562134,1.6359802401666457e-08,0.001089739263989,-0.041884247213602,0.0,0.0,0.0,-0.0129230562597513,60.0,8.806833267211914,-0.0,-8.096886006114803e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001022771102725,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,0.0001077027554856,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,7.954889588290825e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0001077027409337,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0005108948680572,285.96539306640625,294.1499938964844,292.04998779296875,291.7140197753906,295.1513977050781,292.04998779296875,287.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089755562134,1.6359802401666457e-08,0.001089739263989,-0.041884247213602,0.0,0.0,0.0,-0.0129230562597513,60.0,8.806833267211914,-0.0,-8.096886006114803e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0001029087870847,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0001083679380826,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,8.004020492080599e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,0.0001083679235307,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0005140502471476,285.9744567871094,294.1499938964844,292.04998779296875,291.71807861328125,295.0917053222656,292.04998779296875,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964866960421,1.7146870590067923e-08,0.0010964694665744,-0.0439411327242851,0.0,0.0,0.0,-0.0133132403716444,60.0,8.864423751831055,-0.0,-8.197208245519506e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0001029087870847,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0001083679380826,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,8.004020492080599e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,0.0001083679235307,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0005140502471476,285.9744567871094,294.1499938964844,292.04998779296875,291.71807861328125,295.0917053222656,292.04998779296875,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964866960421,1.7146870590067923e-08,0.0010964694665744,-0.0439411327242851,0.0,0.0,0.0,-0.0133132403716444,60.0,8.864423751831055,-0.0,-8.197208245519506e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,0.0001031787251122,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,0.0001086521951947,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,8.025015267776325e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0001086521806428,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0005153986276127,285.9790344238281,294.1499938964844,292.04998779296875,291.7196960449219,295.0621337890625,292.04998779296875,287.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993625037372,1.7483209546753642e-08,0.0010993450414389,-0.0448199361562728,0.0,0.0,0.0,-0.0134799750521779,60.0,8.887739181518555,-0.0,-8.240267135306567e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001034032611642,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,0.0001088886419893,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,8.042479021241888e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0001088886201614,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0005165202310308,285.98358154296875,294.1499938964844,292.04998779296875,291.72100830078125,295.0328369140625,292.04998779296875,287.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017641518265,1.776298752531602e-08,0.0011017464566975,-0.0455508679151535,0.0,0.0,0.0,-0.0136187188327312,60.0,8.90665340423584,-0.0,-8.276170149201789e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001034350643749,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,0.0001089221332222,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,8.044952846830711e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001089221113943,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0005166790797375,285.99273681640625,294.1499938964844,292.04998779296875,291.7228088378906,294.9750671386719,292.04998779296875,287.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102095702663,1.7802594953764128e-08,0.0011020778911188,-0.0456543527543544,0.0,0.0,0.0,-0.013638318516314,60.0,8.922993659973145,-0.0,-8.281260477360777e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001034350643749,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,0.0001089221332222,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,8.044952846830711e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001089221113943,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0005166790797375,285.99273681640625,294.1499938964844,292.04998779296875,291.7228088378906,294.9750671386719,292.04998779296875,287.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102095702663,1.7802594953764128e-08,0.0011020778911188,-0.0456543527543544,0.0,0.0,0.0,-0.013638318516314,60.0,8.922993659973145,-0.0,-8.281260477360777e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001033210355672,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,0.0001088020580937,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,8.036084182094783e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001088020435418,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0005161095177754,286.0019226074219,294.1499938964844,292.04998779296875,291.723388671875,294.9184875488281,292.04998779296875,287.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878813304,1.7660504170180502e-08,0.001100861118175,-0.0452831424772739,0.0,0.0,0.0,-0.0135678686201572,60.0,8.918981552124023,-0.0,-8.263010187192776e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001033210355672,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,0.0001088020580937,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,8.036084182094783e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001088020435418,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0005161095177754,286.0019226074219,294.1499938964844,292.04998779296875,291.723388671875,294.9184875488281,292.04998779296875,287.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878813304,1.7660504170180502e-08,0.001100861118175,-0.0452831424772739,0.0,0.0,0.0,-0.0135678686201572,60.0,8.918981552124023,-0.0,-8.263010187192776e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0001032213986036,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,0.0001086971315089,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,8.028334559639916e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.000108697116957,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.000515611784067,286.0110778808594,294.1499938964844,292.04998779296875,291.723388671875,294.8630676269531,292.04998779296875,287.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998168727383,1.7536340379820103e-08,0.0010997992940247,-0.0449587516486644,0.0,0.0,0.0,-0.0135063147172331,60.0,8.907215118408203,-0.0,-8.247079819057036e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0001032213986036,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,0.0001086971315089,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,8.028334559639916e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.000108697116957,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.000515611784067,286.0110778808594,294.1499938964844,292.04998779296875,291.723388671875,294.8630676269531,292.04998779296875,287.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998168727383,1.7536340379820103e-08,0.0010997992940247,-0.0449587516486644,0.0,0.0,0.0,-0.0135063147172331,60.0,8.907215118408203,-0.0,-8.247079819057036e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001031459250953,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,0.0001086176562239,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,8.022464317036793e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.000108617641672,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.0005152348312549,286.0202331542969,294.1499938964844,292.04998779296875,291.723388671875,294.8088684082031,292.04998779296875,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990126756951,1.7442287614244382e-08,0.0010989952133968,-0.044713020324707,0.0,0.0,0.0,-0.0134596899151802,60.0,8.893284797668457,-0.0,-8.235022619373923e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001031459250953,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,0.0001086176562239,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,8.022464317036793e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.000108617641672,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.0005152348312549,286.0202331542969,294.1499938964844,292.04998779296875,291.723388671875,294.8088684082031,292.04998779296875,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990126756951,1.7442287614244382e-08,0.0010989952133968,-0.044713020324707,0.0,0.0,0.0,-0.0134596899151802,60.0,8.893284797668457,-0.0,-8.235022619373923e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.000103116784885,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,0.0001085869662347,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,8.020197128644213e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001085869516828,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0005150892538949,286.0248413085937,294.1499938964844,292.04998779296875,291.723388671875,294.7821960449219,292.04998779296875,287.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987025452777,1.7405971775019683e-08,0.0010986850829795,-0.0446181334555149,0.0,0.0,0.0,-0.0134416874498128,60.0,8.886249542236328,-0.0,-8.23036927499743e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0001030919374898,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,0.0001085608018911,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,8.018264634301886e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,0.0001085607873392,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0005149651551619,286.0294189453125,294.1499938964844,292.04998779296875,291.723388671875,294.7557983398437,292.04998779296875,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984379332512,1.7375006322595254e-08,0.0010984205873683,-0.0445372276008129,0.0,0.0,0.0,-0.0134263383224606,60.0,8.879350662231445,-0.0,-8.22640231490368e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.000103054131614,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.000108520995127,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,8.015324419829994e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001085209805751,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0005147763295099,286.0386047363281,294.1499938964844,292.04998779296875,291.723388671875,294.7036437988281,292.04998779296875,287.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980342049151,1.7327890233787002e-08,0.0010980168590322,-0.0444141216576099,0.0,0.0,0.0,-0.0134029770269989,60.0,8.866012573242188,-0.0,-8.220369096534341e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.000103054131614,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.000108520995127,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,8.015324419829994e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001085209805751,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0005147763295099,286.0386047363281,294.1499938964844,292.04998779296875,291.723388671875,294.7036437988281,292.04998779296875,287.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980342049151,1.7327890233787002e-08,0.0010980168590322,-0.0444141216576099,0.0,0.0,0.0,-0.0134029770269989,60.0,8.866012573242188,-0.0,-8.220369096534341e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0001030364801408,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,0.0001085024050553,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,8.013951446628198e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.0001085023905034,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0005146881449036,286.0477905273437,294.1499938964844,292.04998779296875,291.723388671875,294.6525573730469,292.04998779296875,287.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.7305881172546833e-08,0.0010978287318721,-0.0443566180765628,0.0,0.0,0.0,-0.0133920665830373,60.0,8.853672981262207,-0.0,-8.217551794587052e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0001030364801408,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,0.0001085024050553,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,8.013951446628198e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.0001085023905034,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0005146881449036,286.0477905273437,294.1499938964844,292.04998779296875,291.723388671875,294.6525573730469,292.04998779296875,287.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.7305881172546833e-08,0.0010978287318721,-0.0443566180765628,0.0,0.0,0.0,-0.0133920665830373,60.0,8.853672981262207,-0.0,-8.217551794587052e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001030338462442,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,0.0001084996329154,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,8.01374699221924e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0001084996183635,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,0.0005146749899722,286.0569763183594,294.1499938964844,292.04998779296875,291.723388671875,294.6024475097656,292.04998779296875,287.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978179052472,1.7302591359680264e-08,0.0010978005593642,-0.0443480238318443,0.0,0.0,0.0,-0.0133904358372092,60.0,8.842255592346191,-0.0,-8.217130442744749e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001030338462442,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,0.0001084996329154,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,8.01374699221924e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0001084996183635,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,0.0005146749899722,286.0569763183594,294.1499938964844,292.04998779296875,291.723388671875,294.6024475097656,292.04998779296875,287.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978179052472,1.7302591359680264e-08,0.0010978005593642,-0.0443480238318443,0.0,0.0,0.0,-0.0133904358372092,60.0,8.842255592346191,-0.0,-8.217130442744749e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001030460261972,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,0.0001085124531527,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,8.014693594304845e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0001085124386008,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0005147358169779,286.066162109375,294.1499938964844,292.04998779296875,291.723388671875,294.5533142089844,292.04998779296875,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979474755004,1.7317750788947706e-08,0.0010979301296174,-0.0443876311182975,0.0,0.0,0.0,-0.0133979506790637,60.0,8.83177375793457,-0.0,-8.21907093495611e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001030460261972,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,0.0001085124531527,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,8.014693594304845e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0001085124386008,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0005147358169779,286.066162109375,294.1499938964844,292.04998779296875,291.723388671875,294.5533142089844,292.04998779296875,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979474755004,1.7317750788947706e-08,0.0010979301296174,-0.0443876311182975,0.0,0.0,0.0,-0.0133979506790637,60.0,8.83177375793457,-0.0,-8.21907093495611e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001030578059726,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,0.0001085248586605,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,8.015610364964232e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0001085248441086,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.0005147946649231,286.0707702636719,294.1499938964844,292.04998779296875,291.723388671875,294.5291748046875,292.04998779296875,287.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980730876326,1.733242704915483e-08,0.001098055858165,-0.0444259792566299,0.0,0.0,0.0,-0.0134052271023392,60.0,8.826926231384277,-0.0,-8.220950320492194e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001030718412948,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,0.0001085396434064,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,8.01670175860636e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001085396288544,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0005148648051545,286.0753479003906,294.1499938964844,292.04998779296875,291.723388671875,294.5052490234375,292.04998779296875,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982230305671,1.7349915282238726e-08,0.0010982056846842,-0.0444716699421405,0.0,0.0,0.0,-0.0134138977155089,60.0,8.822258949279785,-0.0,-8.223189240652573e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.000103105805465,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,0.000108575404738,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,8.019342931220308e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0001085753901861,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0005150344222784,286.0845642089844,294.1499938964844,292.04998779296875,291.723388671875,294.4579467773437,292.04998779296875,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985841508954,1.7392219220369043e-08,0.0010985668050125,-0.0445822030305862,0.0,0.0,0.0,-0.0134348664432764,60.0,8.81331729888916,-0.0,-8.22860783955548e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
