time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979480,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.000103105805465,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,0.000108575404738,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,8.019342931220308e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0001085753901861,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0005150344222784,286.0845642089844,294.1499938964844,292.04998779296875,291.723388671875,294.4579467773437,292.04998779296875,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985841508954,1.7392219220369043e-08,0.0010985668050125,-0.0445822030305862,0.0,0.0,0.0,-0.0134348664432764,60.0,8.81331729888916,-0.0,-8.22860783955548e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0001031503779813,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,0.0001086223346646,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,8.022809925023466e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001086223201127,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0005152570665813,286.0937805175781,294.1499938964844,292.04998779296875,291.723388671875,294.4115600585937,292.04998779296875,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990590089932,1.7447744582455016e-08,0.0010990415466949,-0.0447272770106792,0.0,0.0,0.0,-0.0134623926132917,60.0,8.805098533630371,-0.0,-8.23572179342591e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0001031503779813,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,0.0001086223346646,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,8.022809925023466e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001086223201127,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0005152570665813,286.0937805175781,294.1499938964844,292.04998779296875,291.723388671875,294.4115600585937,292.04998779296875,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990590089932,1.7447744582455016e-08,0.0010990415466949,-0.0447272770106792,0.0,0.0,0.0,-0.0134623926132917,60.0,8.805098533630371,-0.0,-8.23572179342591e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001032020663842,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,0.0001086767733795,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,8.026830619201064e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,0.0001086767588276,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0005155153339728,286.1029968261719,294.1499938964844,292.04998779296875,291.723388671875,294.3660583496094,292.04998779296875,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996096534654,1.7512146399667472e-08,0.0010995921911671,-0.0448955409228801,0.0,0.0,0.0,-0.0134943192824721,60.0,8.797466278076172,-0.0,-8.243977589472706e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001032020663842,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,0.0001086767733795,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,8.026830619201064e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,0.0001086767588276,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0005155153339728,286.1029968261719,294.1499938964844,292.04998779296875,291.723388671875,294.3660583496094,292.04998779296875,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996096534654,1.7512146399667472e-08,0.0010995921911671,-0.0448955409228801,0.0,0.0,0.0,-0.0134943192824721,60.0,8.797466278076172,-0.0,-8.243977589472706e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001032593718264,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,0.000108737120172,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,8.031287143239751e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.00010873710562,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0005158015410415,286.1122131347656,294.1499938964844,292.04998779296875,291.723388671875,294.3213806152344,292.04998779296875,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002201354131,1.7583538181042968e-08,0.0011002025566995,-0.0450820662081241,0.0,0.0,0.0,-0.0135297114029526,60.0,8.790297508239746,-0.0,-8.253133643165712e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001032593718264,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,0.000108737120172,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,8.031287143239751e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.00010873710562,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0005158015410415,286.1122131347656,294.1499938964844,292.04998779296875,291.723388671875,294.3213806152344,292.04998779296875,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002201354131,1.7583538181042968e-08,0.0011002025566995,-0.0450820662081241,0.0,0.0,0.0,-0.0135297114029526,60.0,8.790297508239746,-0.0,-8.253133643165712e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0001032899526762,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,0.0001087693162844,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,8.033665653783828e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001087693017325,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0005159543361514,286.1168518066406,294.1499938964844,292.04998779296875,291.723388671875,294.2994689941406,292.04998779296875,287.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005458654835,1.7621633929820746e-08,0.0011005282867699,-0.0451815947890281,0.0,0.0,0.0,-0.0135485967621207,60.0,8.786886215209961,-0.0,-8.258021466645007e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0001033209773595,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,0.00010880199261,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,8.036079088924453e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0001088019780581,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0005161092849448,286.1214599609375,294.1499938964844,292.04998779296875,291.723388671875,294.2777404785156,292.04998779296875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008766014128,1.7660289231002935e-08,0.0011008589062839,-0.0452825836837291,0.0,0.0,0.0,-0.0135677605867385,60.0,8.783540725708008,-0.0,-8.262983186568817e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001033838780131,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,0.0001088682329282,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,8.04097144282423e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001088682183763,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0005164234898984,286.13067626953125,294.1499938964844,292.04998779296875,291.723388671875,294.2347412109375,292.04998779296875,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110154657159,1.7738658542043595e-08,0.001101528876461,-0.0454873219132423,0.0,0.0,0.0,-0.013606609776616,60.0,8.776945114135742,-0.0,-8.273045892792653e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001033838780131,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,0.0001088682329282,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,8.04097144282423e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001088682183763,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0005164234898984,286.13067626953125,294.1499938964844,292.04998779296875,291.723388671875,294.2347412109375,292.04998779296875,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110154657159,1.7738658542043595e-08,0.001101528876461,-0.0454873219132423,0.0,0.0,0.0,-0.013606609776616,60.0,8.776945114135742,-0.0,-8.273045892792653e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001034476445056,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,0.000108935375465,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,8.045930735534057e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001089353609131,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,0.0005167420604266,286.1399230957031,294.1499938964844,292.04998779296875,291.723388671875,294.1925354003906,292.04998779296875,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022258549928,1.7818100772615253e-08,0.0011022080434486,-0.0456948578357696,0.0,0.0,0.0,-0.0136459926143288,60.0,8.77044677734375,-0.0,-8.283252839191847e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001034476445056,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,0.000108935375465,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,8.045930735534057e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001089353609131,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,0.0005167420604266,286.1399230957031,294.1499938964844,292.04998779296875,291.723388671875,294.1925354003906,292.04998779296875,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022258549928,1.7818100772615253e-08,0.0011022080434486,-0.0456948578357696,0.0,0.0,0.0,-0.0136459926143288,60.0,8.77044677734375,-0.0,-8.283252839191847e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0001035101304296,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,0.0001090011792257,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,8.05079034762457e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001090011646738,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0005170541699044,286.149169921875,294.1499938964844,292.04998779296875,291.723388671875,294.1511535644531,292.04998779296875,287.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895951387458808e-08,0.0011028737062588,-0.0458982326090335,0.0,0.0,0.0,-0.0136845856904983,60.0,8.763959884643555,-0.0,-8.293261544167765e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0001035101304296,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,0.0001090011792257,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,8.05079034762457e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001090011646738,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0005170541699044,286.149169921875,294.1499938964844,292.04998779296875,291.723388671875,294.1511535644531,292.04998779296875,287.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895951387458808e-08,0.0011028737062588,-0.0458982326090335,0.0,0.0,0.0,-0.0136845856904983,60.0,8.763959884643555,-0.0,-8.293261544167765e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0001035696768667,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,0.0001090638761525,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,8.055421494645998e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001090638688765,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0005173516110517,286.1584167480469,294.1499938964844,292.04998779296875,291.723388671875,294.11053466796875,292.04998779296875,287.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103525981307,1.7970133825429002e-08,0.0011035079369321,-0.0460920184850692,0.0,0.0,0.0,-0.0137213608250021,60.0,8.757353782653809,-0.0,-8.302804133109022e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0001035696768667,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,0.0001090638761525,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,8.055421494645998e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001090638688765,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0005173516110517,286.1584167480469,294.1499938964844,292.04998779296875,291.723388671875,294.11053466796875,292.04998779296875,287.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103525981307,1.7970133825429002e-08,0.0011035079369321,-0.0460920184850692,0.0,0.0,0.0,-0.0137213608250021,60.0,8.757353782653809,-0.0,-8.302804133109022e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001035971508827,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,0.0001090928126359,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,8.057558443397284e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.000109092798084,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0005174888647161,286.1630249023437,294.1499938964844,292.04998779296875,291.723388671875,294.09063720703125,292.04998779296875,287.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038186494261,1.8004364221724245e-08,0.0011038006050512,-0.0461814403533935,0.0,0.0,0.0,-0.0137383304536342,60.0,8.753929138183594,-0.0,-8.307209498070733e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0001036235407809,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,0.000109120606794,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,8.059611718636006e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,0.0001091205922421,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0005176207050681,286.1676330566406,294.1499938964844,292.04998779296875,291.723388671875,294.0708923339844,292.04998779296875,287.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040994431823,1.8037246363178383e-08,0.0011040815152227,-0.0462673343718051,0.0,0.0,0.0,-0.0137546304613351,60.0,8.750441551208496,-0.0,-8.311442201147656e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0001036733228829,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,0.0001091730300686,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,8.063483255682513e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0001091730155167,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0005178693681955,286.1768798828125,294.1499938964844,292.04998779296875,291.723388671875,294.03179931640625,292.04998779296875,287.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046301806345,1.8099266085869203e-08,0.0011046120198443,-0.0464293397963047,0.0,0.0,0.0,-0.0137853771448135,60.0,8.743292808532715,-0.0,-8.3194287014976e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0001036733228829,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,0.0001091730300686,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,8.063483255682513e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0001091730155167,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0005178693681955,286.1768798828125,294.1499938964844,292.04998779296875,291.723388671875,294.03179931640625,292.04998779296875,287.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046301806345,1.8099266085869203e-08,0.0011046120198443,-0.0464293397963047,0.0,0.0,0.0,-0.0137853771448135,60.0,8.743292808532715,-0.0,-8.3194287014976e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001037140245898,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,0.0001092158854589,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,8.066649024840444e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.000109215870907,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0005180726875551,286.1861267089844,294.1499938964844,292.04998779296875,291.723388671875,293.9934997558594,292.04998779296875,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050638277083,1.8149970415493044e-08,0.0011050456669181,-0.0465617850422859,0.0,0.0,0.0,-0.0138105135411024,60.0,8.735586166381836,-0.0,-8.325960720867442e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001037140245898,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,0.0001092158854589,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,8.066649024840444e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.000109215870907,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0005180726875551,286.1861267089844,294.1499938964844,292.04998779296875,291.723388671875,293.9934997558594,292.04998779296875,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050638277083,1.8149970415493044e-08,0.0011050456669181,-0.0465617850422859,0.0,0.0,0.0,-0.0138105135411024,60.0,8.735586166381836,-0.0,-8.325960720867442e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0001037451802403,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,0.0001092486927518,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,8.069071918725967e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0001092486854759,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0005182283348403,286.1953430175781,294.1499938964844,292.04998779296875,291.723388671875,293.9559326171875,292.04998779296875,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053957277908,1.8188783812433943e-08,0.0011053775670006,-0.0466631688177585,0.0,0.0,0.0,-0.0138297555968165,60.0,8.727269172668457,-0.0,-8.330962941727196e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0001037451802403,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,0.0001092486927518,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,8.069071918725967e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0001092486854759,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0005182283348403,286.1953430175781,294.1499938964844,292.04998779296875,291.723388671875,293.9559326171875,292.04998779296875,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053957277908,1.8188783812433943e-08,0.0011053775670006,-0.0466631688177585,0.0,0.0,0.0,-0.0138297555968165,60.0,8.727269172668457,-0.0,-8.330962941727196e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0001037650945363,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,0.0001092696620617,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,8.070620970102027e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0001092696547857,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0005183278117328,286.20458984375,294.1499938964844,292.04998779296875,291.723388671875,293.9190673828125,292.04998779296875,287.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056078365072,1.8213587082982485e-08,0.0011055895593017,-0.0467279553413391,0.0,0.0,0.0,-0.0138420509174466,60.0,8.718220710754395,-0.0,-8.334160384038115e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0001037650945363,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,0.0001092696620617,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,8.070620970102027e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0001092696547857,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0005183278117328,286.20458984375,294.1499938964844,292.04998779296875,291.723388671875,293.9190673828125,292.04998779296875,287.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056078365072,1.8213587082982485e-08,0.0011055895593017,-0.0467279553413391,0.0,0.0,0.0,-0.0138420509174466,60.0,8.718220710754395,-0.0,-8.334160384038115e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0001037686597555,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,0.0001092734164558,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,8.070898184087127e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0001092734091798,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0005183456232771,286.2091979980469,294.1499938964844,292.04998779296875,291.723388671875,293.9010009765625,292.04998779296875,287.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056454386562,1.8218024422367307e-08,0.001105627277866,-0.0467395484447479,0.0,0.0,0.0,-0.0138442497700452,60.0,8.713271141052246,-0.0,-8.334732370940402e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0001037700567394,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,0.0001092748861992,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,8.071006595855579e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001092748716473,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0005183525499887,286.2138061523437,294.1499938964844,292.04998779296875,291.723388671875,293.8830871582031,292.04998779296875,287.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056595249101,1.8219756370285722e-08,0.0011056413641199,-0.0467440709471702,0.0,0.0,0.0,-0.0138451037928462,60.0,8.708163261413574,-0.0,-8.33495548135943e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0001037680558511,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044006347656,0.0,0.0,0.0001092727761715,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,8.070850890362635e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001092727688956,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0005183425964787,286.2185974121094,294.1499938964844,292.04998779296875,291.723388671875,293.8646240234375,292.04998779296875,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056379880756,1.8217257036212693e-08,0.0011056198272854,-0.0467375442385673,0.0,0.0,0.0,-0.0138438642024993,60.0,8.702621459960938,-0.0,-8.33463360550013e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001037657129927,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,0.0001092703096219,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,8.07066899142228e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001092703023459,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0005183308967389,286.2229919433594,294.1499938964844,292.04998779296875,291.723388671875,293.8475646972656,292.04998779296875,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056143557652,1.8214336705568712e-08,0.001105596194975,-0.0467299111187458,0.0,0.0,0.0,-0.0138424225151538,60.0,8.697495460510254,-0.0,-8.334257017850177e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,0.0001037404945236,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,0.0001092437523766,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,8.068707393249497e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001092437451006,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0005182049353606,286.2322082519531,294.1499938964844,292.04998779296875,291.723388671875,293.8128662109375,292.04998779296875,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053455527871,1.8182902294938685e-08,0.0011053273919969,-0.0466478057205677,0.0,0.0,0.0,-0.0138268405571579,60.0,8.685450553894043,-0.0,-8.33020479262814e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,0.0001037404945236,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,0.0001092437523766,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,8.068707393249497e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001092437451006,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0005182049353606,286.2322082519531,294.1499938964844,292.04998779296875,291.723388671875,293.8128662109375,292.04998779296875,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053455527871,1.8182902294938685e-08,0.0011053273919969,-0.0466478057205677,0.0,0.0,0.0,-0.0138268405571579,60.0,8.685450553894043,-0.0,-8.33020479262814e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0001036990797729,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243591308594,0.0,0.0,0.0001092001475626,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,8.065486326813698e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001092001330107,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0005179980653338,286.24139404296875,294.1499938964844,292.04998779296875,291.723388671875,293.77880859375,292.04998779296875,287.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049042223021,1.8131295576040443e-08,0.0011048860615119,-0.0465130023658275,0.0,0.0,0.0,-0.0138012561947107,60.0,8.672273635864258,-0.0,-8.32355482316416e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0001036990797729,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243591308594,0.0,0.0,0.0001092001475626,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,8.065486326813698e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001092001330107,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0005179980653338,286.24139404296875,294.1499938964844,292.04998779296875,291.723388671875,293.77880859375,292.04998779296875,287.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049042223021,1.8131295576040443e-08,0.0011048860615119,-0.0465130023658275,0.0,0.0,0.0,-0.0138012561947107,60.0,8.672273635864258,-0.0,-8.32355482316416e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0001036374233081,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001091352169169,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,8.06069074315019e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0001091352023649,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0005176900885999,286.25054931640625,294.1499938964844,292.04998779296875,291.723388671875,293.7454833984375,292.04998779296875,287.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042471742257,1.8054455708238493e-08,0.0011042291298508,-0.046312291175127,0.0,0.0,0.0,-0.0137631641700863,60.0,8.657715797424316,-0.0,-8.313658383940492e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0001036374233081,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001091352169169,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,8.06069074315019e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0001091352023649,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0005176900885999,286.25054931640625,294.1499938964844,292.04998779296875,291.723388671875,293.7454833984375,292.04998779296875,287.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042471742257,1.8054455708238493e-08,0.0011042291298508,-0.046312291175127,0.0,0.0,0.0,-0.0137631641700863,60.0,8.657715797424316,-0.0,-8.313658383940492e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.0001036006578942,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,0.0001090965015464,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,8.057831291807815e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001090964869945,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0005175064434297,286.255126953125,294.1499938964844,292.04998779296875,291.723388671875,293.7289123535156,292.04998779296875,287.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038557859137,1.80086452417072e-08,0.0011038377415388,-0.0461926199495792,0.0,0.0,0.0,-0.0137404557317495,60.0,8.650121688842773,-0.0,-8.307760168690947e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001035563400364,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404724121094,0.0,0.0,0.0001090498335543,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,8.054384670685977e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.0001090498262783,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0005172850796952,286.2597045898437,294.1499938964844,292.04998779296875,291.723388671875,293.7124938964844,292.04998779296875,287.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033836053684,1.7953423636640764e-08,0.0011033655609935,-0.0460483655333519,0.0,0.0,0.0,-0.0137130795046687,60.0,8.642078399658203,-0.0,-8.300654030790613e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
