time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981820,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0001034507513395,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.00010893864237,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,8.046171569731086e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001089386278181,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,0.000516757601872,286.2688293457031,294.1499938964844,292.04998779296875,291.723388671875,293.6801147460937,292.04998779296875,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022584512829,1.7821843556475873e-08,0.0011022406397387,-0.0457046367228031,0.0,0.0,0.0,-0.0136478515341877,60.0,8.624689102172852,-0.0,-8.283733876623955e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0001034507513395,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.00010893864237,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,8.046171569731086e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001089386278181,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,0.000516757601872,286.2688293457031,294.1499938964844,292.04998779296875,291.723388671875,293.6801147460937,292.04998779296875,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022584512829,1.7821843556475873e-08,0.0011022406397387,-0.0457046367228031,0.0,0.0,0.0,-0.0136478515341877,60.0,8.624689102172852,-0.0,-8.283733876623955e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001033189546433,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.0,0.0,0.0001087998607545,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,8.035921200644225e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,0.0001087998462026,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0005160992732271,286.2779541015625,294.1499938964844,292.04998779296875,291.723388671875,293.6484069824219,292.04998779296875,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008542496711,1.7657619366673316e-08,0.0011008365545421,-0.0452756062150001,0.0,0.0,0.0,-0.0135664390400052,60.0,8.605466842651367,-0.0,-8.262639994427445e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001033189546433,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.0,0.0,0.0001087998607545,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,8.035921200644225e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,0.0001087998462026,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0005160992732271,286.2779541015625,294.1499938964844,292.04998779296875,291.723388671875,293.6484069824219,292.04998779296875,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008542496711,1.7657619366673316e-08,0.0011008365545421,-0.0452756062150001,0.0,0.0,0.0,-0.0135664390400052,60.0,8.605466842651367,-0.0,-8.262639994427445e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.00010314098472,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,0.0001086124393623,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,8.022078691283241e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0001086124320863,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,0.000515210267622,286.2870483398437,294.1499938964844,292.04998779296875,291.723388671875,293.6173400878906,292.04998779296875,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989580769091,1.7435850097058392e-08,0.0010989406146109,-0.0446962006390094,0.0,0.0,0.0,-0.0134565001353621,60.0,8.583858489990234,-0.0,-8.234197679257704e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.00010314098472,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,0.0001086124393623,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,8.022078691283241e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0001086124320863,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,0.000515210267622,286.2870483398437,294.1499938964844,292.04998779296875,291.723388671875,293.6173400878906,292.04998779296875,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989580769091,1.7435850097058392e-08,0.0010989406146109,-0.0446962006390094,0.0,0.0,0.0,-0.0134565001353621,60.0,8.583858489990234,-0.0,-8.234197679257704e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001028992555802,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,0.0001083578899852,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,8.003277616808191e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0001083578754332,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.000514002807904,286.2961120605469,294.1499938964844,292.04998779296875,291.723388671875,293.58697509765625,292.04998779296875,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963826207444,1.7134643925942328e-08,0.001096365507692,-0.0439091809093952,0.0,0.0,0.0,-0.013307181186974,60.0,8.558248519897461,-0.0,-8.195645051500834e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001028992555802,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,0.0001083578899852,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,8.003277616808191e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0001083578754332,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.000514002807904,286.2961120605469,294.1499938964844,292.04998779296875,291.723388671875,293.58697509765625,292.04998779296875,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963826207444,1.7134643925942328e-08,0.001096365507692,-0.0439091809093952,0.0,0.0,0.0,-0.013307181186974,60.0,8.558248519897461,-0.0,-8.195645051500834e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0001027535836328,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,0.0001082044909708,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,7.991947495611385e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0001082044764189,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.0005132751539349,286.3006286621094,294.1499938964844,292.04998779296875,291.723388671875,293.5720520019531,292.04998779296875,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948305716738,1.695313223137873e-08,0.0010948135750368,-0.0434348732233047,0.0,0.0,0.0,-0.0132171995937824,60.0,8.543717384338379,-0.0,-8.172456489319303e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0001025937963277,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,0.000108036227175,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,7.979519432410598e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0001080362126231,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0005124769522808,286.3051147460937,294.1499938964844,292.04998779296875,291.723388671875,293.55731201171875,292.04998779296875,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931281140074,1.6754029275034554e-08,0.001093111350201,-0.0429145656526088,0.0,0.0,0.0,-0.0131184970960021,60.0,8.52813720703125,-0.0,-8.147058139229557e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0001023815057124,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854553222656,0.0,0.0,0.0001078126733773,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,7.963008101796731e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0001078126661013,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0005114165251143,286.3105163574219,294.1499938964844,292.04998779296875,291.723388671875,293.53985595703125,292.04998779296875,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908662807196,1.6489513754436302e-08,0.0010908498661592,-0.0422232635319232,0.0,0.0,0.0,-0.0129873668774962,60.0,8.508005142211914,-0.0,-8.113376992469058e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,0.0001022277429001,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,0.0001076507542165,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,7.951048610266298e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,0.0001076507396646,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0005106484750285,286.3140869140625,294.1499938964844,292.04998779296875,291.723388671875,293.5283508300781,292.04998779296875,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892280843108,1.629791768209543e-08,0.0010892117861658,-0.0417224988341331,0.0,0.0,0.0,-0.012892385944724,60.0,8.49376392364502,-0.0,-8.089023850743615e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001018041803035,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,0.0001072047234629,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,7.91810525697656e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0001072047161869,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.000508532684762,286.3230285644531,294.1499938964844,292.04998779296875,291.723388671875,293.5000915527344,292.04998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847153607755,1.5770156736039098e-08,0.0010846996447071,-0.0403429493308067,0.0,0.0,0.0,-0.0126307550817728,60.0,8.455070495605469,-0.0,-8.022131936513689e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001018041803035,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,0.0001072047234629,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,7.91810525697656e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0001072047161869,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.000508532684762,286.3230285644531,294.1499938964844,292.04998779296875,291.723388671875,293.5000915527344,292.04998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847153607755,1.5770156736039098e-08,0.0010846996447071,-0.0403429493308067,0.0,0.0,0.0,-0.0126307550817728,60.0,8.455070495605469,-0.0,-8.022131936513689e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0001013249493553,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045288085937,0.0,0.0,0.0001067000630428,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,7.88083125371486e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.0001067000557668,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0005061388364993,286.3318786621094,294.1499938964844,292.04998779296875,291.723388671875,293.4725036621094,292.04998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796091519296,1.5173023726333668e-08,0.0010795940179377,-0.0387817993760108,0.0,0.0,0.0,-0.0123347332701087,60.0,8.412253379821777,-0.0,-7.946781721557272e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0001013249493553,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045288085937,0.0,0.0,0.0001067000630428,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,7.88083125371486e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.0001067000557668,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0005061388364993,286.3318786621094,294.1499938964844,292.04998779296875,291.723388671875,293.4725036621094,292.04998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796091519296,1.5173023726333668e-08,0.0010795940179377,-0.0387817993760108,0.0,0.0,0.0,-0.0123347332701087,60.0,8.412253379821777,-0.0,-7.946781721557272e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0001008023609756,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,0.0001061497532646,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,7.840185571694747e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0001061497459886,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0005035283975303,286.3406982421875,294.1499938964844,292.04998779296875,291.723388671875,293.44561767578125,292.04998779296875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740412399172,1.4521880586926272e-08,0.001074026688002,-0.0370791219174861,0.0,0.0,0.0,-0.0120119359344244,60.0,8.365768432617188,-0.0,-7.865020279496093e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0001008023609756,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,0.0001061497532646,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,7.840185571694747e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0001061497459886,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0005035283975303,286.3406982421875,294.1499938964844,292.04998779296875,291.723388671875,293.44561767578125,292.04998779296875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740412399172,1.4521880586926272e-08,0.001074026688002,-0.0370791219174861,0.0,0.0,0.0,-0.0120119359344244,60.0,8.365768432617188,-0.0,-7.865020279496093e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0001005221711238,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21630859375,0.0,0.0,0.0001058547059074,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,7.818393351044506e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,0.0001058546986314,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0005021287943236,286.3450622558594,294.1499938964844,292.04998779296875,291.723388671875,293.4325561523437,292.04998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071055419743,1.4172770512743682e-08,0.0010710412170737,-0.036166101694107,0.0,0.0,0.0,-0.0118388663977384,60.0,8.340956687927246,-0.0,-7.821358138926372e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0001002315111691,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,0.0001055486281984,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,7.795786223141477e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001055486136465,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,0.0005006769206374,286.3493957519531,294.1499938964844,292.04998779296875,291.723388671875,293.4195861816406,292.04998779296875,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679579572752,1.3810610433040438e-08,0.0010679441038519,-0.0352188572287559,0.0,0.0,0.0,-0.011659326031804,60.0,8.31542682647705,-0.0,-7.77619248992778e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,9.964015771402046e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,0.0001049259008141,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.749791257083416e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0001049258862622,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0004977229400537,286.3580627441406,294.1499938964844,292.04998779296875,291.723388671875,293.3941345214844,292.04998779296875,287.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616600047796,1.3073794491447188e-08,0.0010616469662636,-0.0332913994789123,0.0,0.0,0.0,-0.0112940715625882,60.0,8.263060569763184,-0.0,-7.684704428356781e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,9.964015771402046e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,0.0001049259008141,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.749791257083416e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0001049258862622,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0004977229400537,286.3580627441406,294.1499938964844,292.04998779296875,291.723388671875,293.3941345214844,292.04998779296875,287.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616600047796,1.3073794491447188e-08,0.0010616469662636,-0.0332913994789123,0.0,0.0,0.0,-0.0112940715625882,60.0,8.263060569763184,-0.0,-7.684704428356781e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.903547470457852e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,0.0001042891381075,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,7.702760922256857e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001042891308316,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0004947024281136,286.3666381835937,294.1499938964844,292.04998779296875,291.723388671875,293.369384765625,292.04998779296875,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552178137004,1.2320382936081842e-08,0.0010552054736763,-0.0313201509416103,0.0,0.0,0.0,-0.0109205776825547,60.0,8.20907974243164,-0.0,-7.591715700527858e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.903547470457852e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,0.0001042891381075,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,7.702760922256857e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001042891308316,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0004947024281136,286.3666381835937,294.1499938964844,292.04998779296875,291.723388671875,293.369384765625,292.04998779296875,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552178137004,1.2320382936081842e-08,0.0010552054736763,-0.0313201509416103,0.0,0.0,0.0,-0.0109205776825547,60.0,8.20907974243164,-0.0,-7.591715700527858e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,9.842550207395108e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,0.0001036468092934,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,7.655318768229336e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001036468020174,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0004916554898954,286.3751525878906,294.1499938964844,292.04998779296875,291.723388671875,293.34527587890625,292.04998779296875,287.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487185791134,1.1560381985020742e-08,0.0010487070539966,-0.029331300407648,0.0,0.0,0.0,-0.0105438139289617,60.0,8.154180526733398,-0.0,-7.49848609871151e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,9.842550207395108e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,0.0001036468092934,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,7.655318768229336e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001036468020174,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0004916554898954,286.3751525878906,294.1499938964844,292.04998779296875,291.723388671875,293.34527587890625,292.04998779296875,287.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487185791134,1.1560381985020742e-08,0.0010487070539966,-0.029331300407648,0.0,0.0,0.0,-0.0105438139289617,60.0,8.154180526733398,-0.0,-7.49848609871151e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.781897824723274e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,0.0001030081111821,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,7.608144369442016e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001030081039061,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0004886257811449,286.38360595703125,294.1499938964844,292.04998779296875,291.723388671875,293.3218078613281,292.04998779296875,287.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422558989375,1.0804683370224666e-08,0.0010422450723126,-0.0273533668369054,0.0,0.0,0.0,-0.010169181972742,60.0,8.098999977111816,-0.0,-7.406354995964648e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.781897824723274e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,0.0001030081111821,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,7.608144369442016e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001030081039061,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0004886257811449,286.38360595703125,294.1499938964844,292.04998779296875,291.723388671875,293.3218078613281,292.04998779296875,287.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422558989375,1.0804683370224666e-08,0.0010422450723126,-0.0273533668369054,0.0,0.0,0.0,-0.010169181972742,60.0,8.098999977111816,-0.0,-7.406354995964648e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,9.75149087025784e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,0.0001026879108394,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,7.584494596812874e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001026879035634,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.000487106910441,286.3878173828125,294.1499938964844,292.04998779296875,291.723388671875,293.3101501464844,292.04998779296875,287.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390132665634,1.04258273125879e-08,0.0010390029055997,-0.0263616479933261,0.0,0.0,0.0,-0.0099813528358936,60.0,8.071237564086914,-0.0,-7.360381459875498e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.721628885017708e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586975097656,0.0,0.0,0.0001023734439513,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,7.561268284916878e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0001023734366754,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0004856152227148,286.3919982910156,294.1499938964844,292.04998779296875,291.723388671875,293.2986145019531,292.04998779296875,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358332656323,1.0053764043504998e-08,0.0010358232539147,-0.0253876317292451,0.0,0.0,0.0,-0.0097969146445393,60.0,8.043603897094727,-0.0,-7.315369998650567e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,9.68241147347726e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,0.000101960475149,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,7.530766015406698e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,0.0001019604678731,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0004836562729906,286.3976745605469,294.1499938964844,292.04998779296875,291.723388671875,293.28326416015625,292.04998779296875,287.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316566331312,9.565150449475368e-09,0.0010316470870748,-0.0241083931177854,0.0,0.0,0.0,-0.0095546981319785,60.0,8.006721496582031,-0.0,-7.256468848026999e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,9.665032848715782e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,0.0001017774629872,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,7.51724946894683e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001017774557112,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0004827881639357,286.4002990722656,294.1499938964844,292.04998779296875,291.723388671875,293.2763671875,292.04998779296875,287.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298044653609,9.348618768001415e-09,0.0010297951521351,-0.0235414542257785,0.0,0.0,0.0,-0.0094473520293831,60.0,7.990070343017578,-0.0,-7.230442378158841e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.610720007913189e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,0.000101205521787,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,7.475005986634642e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.000101205514511,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0004800751048605,286.4085388183594,294.1499938964844,292.04998779296875,291.723388671875,293.254638671875,292.04998779296875,287.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240147821605,8.671918294567149e-09,0.0010240061674267,-0.0217695329338312,0.0,0.0,0.0,-0.0091118700802326,60.0,7.937963485717773,-0.0,-7.149407110773609e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.610720007913189e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,0.000101205521787,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,7.475005986634642e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.000101205514511,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0004800751048605,286.4085388183594,294.1499938964844,292.04998779296875,291.723388671875,293.254638671875,292.04998779296875,287.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240147821605,8.671918294567149e-09,0.0010240061674267,-0.0217695329338312,0.0,0.0,0.0,-0.0091118700802326,60.0,7.937963485717773,-0.0,-7.149407110773609e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.558907186146826e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811584472656,0.0,0.0,0.0001006599122774,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,7.434707367792726e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,0.0001006599050015,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,0.0004774869885295,286.4167175292969,294.1499938964844,292.04998779296875,291.723388671875,293.23345947265625,292.04998779296875,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184943675994,8.026380449166481e-09,0.0010184863349422,-0.0200790166854858,0.0,0.0,0.0,-0.0087918490171432,60.0,7.887496471405029,-0.0,-7.072528518392573e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.558907186146826e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811584472656,0.0,0.0,0.0001006599122774,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,7.434707367792726e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,0.0001006599050015,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,0.0004774869885295,286.4167175292969,294.1499938964844,292.04998779296875,291.723388671875,293.23345947265625,292.04998779296875,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184943675994,8.026380449166481e-09,0.0010184863349422,-0.0200790166854858,0.0,0.0,0.0,-0.0087918490171432,60.0,7.887496471405029,-0.0,-7.072528518392573e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,9.50943649513647e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0001001389609882,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,7.39622992114164e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0001001389537123,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0004750158404931,286.4248046875,294.1499938964844,292.04998779296875,291.723388671875,293.2128295898437,292.04998779296875,287.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132240131497,7.410023705745061e-09,0.0010132165625691,-0.0184647608548402,0.0,0.0,0.0,-0.0084862979128956,60.0,7.8388166427612305,-0.0,-6.999511725780394e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,9.50943649513647e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0001001389609882,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,7.39622992114164e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0001001389537123,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0004750158404931,286.4248046875,294.1499938964844,292.04998779296875,291.723388671875,293.2128295898437,292.04998779296875,287.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132240131497,7.410023705745061e-09,0.0010132165625691,-0.0184647608548402,0.0,0.0,0.0,-0.0084862979128956,60.0,7.8388166427612305,-0.0,-6.999511725780394e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,9.48452579905279e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,9.987664088839664e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,7.37685477361083e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,9.987663361243904e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.0004737714771181,286.4288635253906,294.1499938964844,292.04998779296875,291.723388671875,293.2025451660156,292.04998779296875,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105702094733,7.099659526943469e-09,0.0010105631081387,-0.017651854082942,0.0,0.0,0.0,-0.0083324396982789,60.0,7.81449031829834,-0.0,-6.962888221551111e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
