time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984160,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,9.461284935241564e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,9.963189950212836e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,7.358778384514153e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,9.963189222617076e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,0.000472610554425,286.43292236328125,294.1499938964844,292.04998779296875,291.723388671875,293.1922607421875,292.04998779296875,287.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080926585942,6.8100951544636246e-09,0.0010080859065055,-0.016893396154046,0.0,0.0,0.0,-0.0081888837739825,60.0,7.790299415588379,-0.0,-6.928805618144906e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,9.419931302545592e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,9.919642616296188e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,7.326614286284894e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.919641888700426e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0004705448518507,286.4409484863281,294.1499938964844,292.04998779296875,291.723388671875,293.17236328125,292.04998779296875,287.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036856401711,6.294872179068989e-09,0.0010036793537437,-0.0155437989160418,0.0,0.0,0.0,-0.0079334611073136,60.0,7.746037006378174,-0.0,-6.868368274126625e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,9.419931302545592e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,9.919642616296188e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,7.326614286284894e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.919641888700426e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0004705448518507,286.4409484863281,294.1499938964844,292.04998779296875,291.723388671875,293.17236328125,292.04998779296875,287.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036856401711,6.294872179068989e-09,0.0010036793537437,-0.0155437989160418,0.0,0.0,0.0,-0.0079334611073136,60.0,7.746037006378174,-0.0,-6.868368274126625e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.381739801028743e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,9.87942548817955e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,7.29691018932499e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.879424760583788e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0004686371248681,286.44891357421875,294.1499938964844,292.04998779296875,291.723388671875,293.1530456542969,292.04998779296875,287.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996171575039,5.819052351085929e-09,0.0009996113367378,-0.0142973372712731,0.0,0.0,0.0,-0.0076975803822278,60.0,7.704930305480957,-0.0,-6.812788200249997e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.381739801028743e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,9.87942548817955e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,7.29691018932499e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.879424760583788e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0004686371248681,286.44891357421875,294.1499938964844,292.04998779296875,291.723388671875,293.1530456542969,292.04998779296875,287.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996171575039,5.819052351085929e-09,0.0009996113367378,-0.0142973372712731,0.0,0.0,0.0,-0.0076975803822278,60.0,7.704930305480957,-0.0,-6.812788200249997e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,9.34651543502696e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,9.84233192866668e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,7.269513298524544e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.84233120107092e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,0.0004668775945901,286.45684814453125,294.1499938964844,292.04998779296875,291.723388671875,293.1341857910156,292.04998779296875,287.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958645096048,5.380196288484741e-09,0.0009958590380847,-0.0131476502865552,0.0,0.0,0.0,-0.0074800229631364,60.0,7.666128635406494,-0.0,-6.761725757087333e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,9.34651543502696e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,9.84233192866668e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,7.269513298524544e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.84233120107092e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,0.0004668775945901,286.45684814453125,294.1499938964844,292.04998779296875,291.723388671875,293.1341857910156,292.04998779296875,287.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958645096048,5.380196288484741e-09,0.0009958590380847,-0.0131476502865552,0.0,0.0,0.0,-0.0074800229631364,60.0,7.666128635406494,-0.0,-6.761725757087333e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,9.315026545664296e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.809173207031564e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.245022425195202e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,9.809172479435802e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0004653046489693,286.4647216796875,294.1499938964844,292.04998779296875,291.723388671875,293.1156921386719,292.04998779296875,287.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925090707838,4.987882995521886e-09,0.0009925041813403,-0.0121198492124676,0.0,0.0,0.0,-0.0072855348698794,60.0,7.629750728607178,-0.0,-6.716241784943122e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,9.315026545664296e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.809173207031564e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.245022425195202e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,9.809172479435802e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0004653046489693,286.4647216796875,294.1499938964844,292.04998779296875,291.723388671875,293.1156921386719,292.04998779296875,287.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925090707838,4.987882995521886e-09,0.0009925041813403,-0.0121198492124676,0.0,0.0,0.0,-0.0072855348698794,60.0,7.629750728607178,-0.0,-6.716241784943122e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,9.298691293224692e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,9.79197138804011e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.232317148009315e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.791970660444348e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0004644886939786,286.4686584472656,294.1499938964844,292.04998779296875,291.723388671875,293.1064758300781,292.04998779296875,287.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907672647386,4.784367568788639e-09,0.0009907624917104,-0.0115866567939519,0.0,0.0,0.0,-0.0071846363134682,60.0,7.6114325523376465,-0.0,-6.69270647790654e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.284924453822896e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323974609375,0.0,0.0,9.77747404249385e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,7.221609121188521e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,9.777473314898089e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0004638009995687,286.4725952148437,294.1499938964844,292.04998779296875,291.723388671875,293.09722900390625,292.04998779296875,287.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893014794215,4.612847881446669e-09,0.0009892968228086,-0.0111372787505388,0.0,0.0,0.0,-0.0070996121503412,60.0,7.593458652496338,-0.0,-6.672903651860906e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.266239067073911e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,9.757796942722052e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,7.207076123449951e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,9.757796215126292e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0004628676106221,286.47857666015625,294.1499938964844,292.04998779296875,291.723388671875,293.0833740234375,292.04998779296875,287.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380046547680649e-09,0.0009873048402369,-0.0105273388326168,0.0,0.0,0.0,-0.0069841956719756,60.0,7.568368434906006,-0.0,-6.646072137073133e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,9.26177090150304e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3396301269531,0.0,0.0,9.75309230852872e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,7.203601126093417e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.75309158093296e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0004626444424502,286.4804382324219,294.1499938964844,292.04998779296875,291.723388671875,293.0792236328125,292.04998779296875,287.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.324380409315154e-09,0.0009868283523246,-0.0103814909234642,0.0,0.0,0.0,-0.0069565973244607,60.0,7.56178617477417,-0.0,-6.639664462682049e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.242985834134744e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468322753906,0.0,0.0,9.73331043496728e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,7.188990275608376e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.733309707371518e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0004617061058524,286.4882202148437,294.1499938964844,292.04998779296875,291.723388671875,293.0617980957031,292.04998779296875,287.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.0903467279918e-09,0.0009848275221884,-0.0097683062776923,0.0,0.0,0.0,-0.0068405787460505,60.0,7.534427642822266,-0.0,-6.612758340907021e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.242985834134744e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468322753906,0.0,0.0,9.73331043496728e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,7.188990275608376e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.733309707371518e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0004617061058524,286.4882202148437,294.1499938964844,292.04998779296875,291.723388671875,293.0617980957031,292.04998779296875,287.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.0903467279918e-09,0.0009848275221884,-0.0097683062776923,0.0,0.0,0.0,-0.0068405787460505,60.0,7.534427642822266,-0.0,-6.612758340907021e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.223441156791524e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540344238281,0.0,0.0,9.71272893366404e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,7.173789344960824e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,9.712728206068276e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,0.0004607297887559,286.4960021972656,294.1499938964844,292.04998779296875,291.723388671875,293.0443115234375,292.04998779296875,287.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846842844268394e-09,0.0009827448520809,-0.0091302972286939,0.0,0.0,0.0,-0.0067198611795902,60.0,7.5063157081604,-0.0,-6.584821932165141e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.223441156791524e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540344238281,0.0,0.0,9.71272893366404e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,7.173789344960824e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,9.712728206068276e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,0.0004607297887559,286.4960021972656,294.1499938964844,292.04998779296875,291.723388671875,293.0443115234375,292.04998779296875,287.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846842844268394e-09,0.0009827448520809,-0.0091302972286939,0.0,0.0,0.0,-0.0067198611795902,60.0,7.5063157081604,-0.0,-6.584821932165141e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,9.212853183271363e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,9.701579256216064e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,7.16555368853733e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.701578528620304e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0004602009139489,286.5037536621094,294.1499938964844,292.04998779296875,291.723388671875,293.027587890625,292.04998779296875,287.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981620629318,3.714931251508346e-09,0.0009816169040277,-0.0087846675887703,0.0,0.0,0.0,-0.0066544669680297,60.0,7.484961986541748,-0.0,-6.569712240889204e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,9.212853183271363e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,9.701579256216064e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,7.16555368853733e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.701578528620304e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0004602009139489,286.5037536621094,294.1499938964844,292.04998779296875,291.723388671875,293.027587890625,292.04998779296875,287.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981620629318,3.714931251508346e-09,0.0009816169040277,-0.0087846675887703,0.0,0.0,0.0,-0.0066544669680297,60.0,7.484961986541748,-0.0,-6.569712240889204e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,9.205442620441318e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36480712890625,0.0,0.0,9.693775791674852e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,7.159790402511135e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,9.693775064079092e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,0.0004598307423293,286.50762939453125,294.1499938964844,292.04998779296875,291.723388671875,293.01910400390625,292.04998779296875,287.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.622605104780519e-09,0.0009808271424844,-0.0085427574813365,0.0,0.0,0.0,-0.0066086952574551,60.0,7.473336219787598,-0.0,-6.559147891493923e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,9.201424109051004e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,9.689544094726445e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,7.156664651120082e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,9.689543367130682e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0004596300132106,286.5115051269531,294.1499938964844,292.04998779296875,291.723388671875,293.0107727050781,292.04998779296875,287.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.5725415958864915e-09,0.0009804003639146,-0.008411580696702,0.0,0.0,0.0,-0.0065838834270834,60.0,7.463006973266602,-0.0,-6.553422338129168e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,9.19643061934039e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37554931640625,0.0,0.0,9.684285760158672e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,7.15278074494563e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.684285032562912e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0004593805642798,286.51922607421875,294.1499938964844,292.04998779296875,291.723388671875,292.99444580078125,292.0501403808594,287.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798700921237,3.510326251898732e-09,0.000979866599664,-0.0082485657185316,0.0,0.0,0.0,-0.0065530315041542,60.0,7.445765495300293,-0.0,-6.54631122642968e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,9.19643061934039e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37554931640625,0.0,0.0,9.684285760158672e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,7.15278074494563e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.684285032562912e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0004593805642798,286.51922607421875,294.1499938964844,292.04998779296875,291.723388671875,292.99444580078125,292.0501403808594,287.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798700921237,3.510326251898732e-09,0.000979866599664,-0.0082485657185316,0.0,0.0,0.0,-0.0065530315041542,60.0,7.445765495300293,-0.0,-6.54631122642968e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,9.19491212698631e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,9.682686504675075e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,7.151599857024848e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,9.682685777079314e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0004593047196976,286.52691650390625,294.1499938964844,292.04998779296875,291.723388671875,292.97857666015625,292.0505065917969,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797086240723,3.491408495648329e-09,0.0009797051316127,-0.0081989970058202,0.0,0.0,0.0,-0.0065436544828116,60.0,7.432827949523926,-0.0,-6.544149755427497e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,9.19491212698631e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,9.682686504675075e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,7.151599857024848e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,9.682685777079314e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0004593047196976,286.52691650390625,294.1499938964844,292.04998779296875,291.723388671875,292.97857666015625,292.0505065917969,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797086240723,3.491408495648329e-09,0.0009797051316127,-0.0081989970058202,0.0,0.0,0.0,-0.0065436544828116,60.0,7.432827949523926,-0.0,-6.544149755427497e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.194487211061642e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898620605469,0.0,0.0,9.682239033281804e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,7.151269528549165e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,9.682238305686042e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0004592835030052,286.5346069335937,294.1499938964844,292.0510559082031,291.7244567871094,292.9626159667969,292.0506286621094,287.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796631056815,3.486112509776262e-09,0.0009796596132218,-0.0081851202994585,0.0,0.0,0.0,-0.0065410281531512,60.0,7.419023990631103,-0.0,-6.54354437301663e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.194487211061642e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898620605469,0.0,0.0,9.682239033281804e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,7.151269528549165e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,9.682238305686042e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0004592835030052,286.5346069335937,294.1499938964844,292.0510559082031,291.7244567871094,292.9626159667969,292.0506286621094,287.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796631056815,3.486112509776262e-09,0.0009796596132218,-0.0081851202994585,0.0,0.0,0.0,-0.0065410281531512,60.0,7.419023990631103,-0.0,-6.54354437301663e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.197740291710944e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39703369140625,0.0,0.0,9.68566455412656e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,7.153799379011616e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.6856638265308e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004594459896907,286.54229736328125,294.1499938964844,292.05419921875,291.7275695800781,292.947021484375,292.0509338378906,287.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800094412639,3.52663742653192e-09,0.0009800058323889,-0.0082913041114807,0.0,0.0,0.0,-0.0065611167810857,60.0,7.410867214202881,-0.0,-6.548174980025578e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.197740291710944e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39703369140625,0.0,0.0,9.68566455412656e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,7.153799379011616e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.6856638265308e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004594459896907,286.54229736328125,294.1499938964844,292.05419921875,291.7275695800781,292.947021484375,292.0509338378906,287.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800094412639,3.52663742653192e-09,0.0009800058323889,-0.0082913041114807,0.0,0.0,0.0,-0.0065611167810857,60.0,7.410867214202881,-0.0,-6.548174980025578e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,9.20061211218126e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006042480469,0.0,0.0,9.688688442111017e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,7.156032370403409e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,9.688687714515254e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,0.000459589442471,286.5461120605469,294.1499938964844,292.0565185546875,291.7298278808594,292.939453125,292.05145263671875,287.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803163120523,3.562414807589675e-09,0.0009803127031773,-0.0083850473165512,0.0,0.0,0.0,-0.0065788575448095,60.0,7.40988826751709,-0.0,-6.552264864012616e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,9.203304216498508e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,9.691523882793264e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,7.158126391004771e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.6915231551975e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.0004597239312715,286.5499572753906,294.1499938964844,292.0592956542969,291.73260498046875,292.9318542480469,292.0518798828125,287.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806038578972,3.59595686560965e-09,0.0009806002490222,-0.0084729325026273,0.0,0.0,0.0,-0.0065954895690083,60.0,7.408490180969238,-0.0,-6.556099663157512e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,9.209432028001174e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41021728515625,0.0,0.0,9.697976929601282e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,7.162892870837823e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,9.69797620200552e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0004600300453603,286.556396484375,294.1499938964844,292.06500244140625,291.7382507324219,292.9193725585937,292.0531921386719,287.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812555508688,3.6723044605224686e-09,0.0009812518255785,-0.0086729787290096,0.0,0.0,0.0,-0.0066333319991827,60.0,7.409744262695312,-0.0,-6.564833654465474e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.210608550347388e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,9.699215297587216e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,7.163807458709925e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.699214569991454e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0004600887768901,286.5576171875,294.1499938964844,292.06622314453125,291.7394714355469,292.9169921875,292.0534362792969,287.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813804645091,3.686955407644632e-09,0.0009813767392188,-0.0087113669142127,0.0,0.0,0.0,-0.0066405930556356,60.0,7.40998363494873,-0.0,-6.566510535321869e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.220396896125747e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.0,9.70952314673923e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.171421020757407e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,9.709522419143468e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0004605777503456,286.5652770996094,294.1499938964844,292.0749206542969,291.74810791015625,292.9027404785156,292.0564880371094,287.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982423662208,3.808908743963002e-09,0.0009824198205024,-0.0090309046208858,0.0,0.0,0.0,-0.0067010521888732,60.0,7.417979717254639,-0.0,-6.580474831707761e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.220396896125747e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.0,9.70952314673923e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.171421020757407e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,9.709522419143468e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0004605777503456,286.5652770996094,294.1499938964844,292.0749206542969,291.74810791015625,292.9027404785156,292.0564880371094,287.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982423662208,3.808908743963002e-09,0.0009824198205024,-0.0090309046208858,0.0,0.0,0.0,-0.0067010521888732,60.0,7.417979717254639,-0.0,-6.580474831707761e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,9.231197327608244e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256896972656,0.0,0.0,9.72089619608596e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,7.179821113822982e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.720895468490198e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.000461117218947,286.57293701171875,294.1499938964844,292.0852355957031,291.7583312988281,292.8888244628906,292.060546875,287.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983573612757,3.943458892763374e-09,0.000983569654636,-0.009383444674313,0.0,0.0,0.0,-0.0067677511833608,60.0,7.428698062896728,-0.0,-6.595899293415641e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,9.231197327608244e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256896972656,0.0,0.0,9.72089619608596e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,7.179821113822982e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.720895468490198e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.000461117218947,286.57293701171875,294.1499938964844,292.0852355957031,291.7583312988281,292.8888244628906,292.060546875,287.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983573612757,3.943458892763374e-09,0.000983569654636,-0.009383444674313,0.0,0.0,0.0,-0.0067677511833608,60.0,7.428698062896728,-0.0,-6.595899293415641e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,9.243367094313726e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,9.733712067827582e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,7.189287134679034e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,9.73371134023182e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0004617251688614,286.5805969238281,294.1499938964844,292.0971069335937,291.7701110839844,292.87518310546875,292.06524658203125,287.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848702466115,4.095084271682481e-09,0.0009848661720752,-0.0097807198762893,0.0,0.0,0.0,-0.0068429177626967,60.0,7.442434787750244,-0.0,-6.613302616642613e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,9.243367094313726e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,9.733712067827582e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,7.189287134679034e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,9.73371134023182e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0004617251688614,286.5805969238281,294.1499938964844,292.0971069335937,291.7701110839844,292.87518310546875,292.06524658203125,287.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848702466115,4.095084271682481e-09,0.0009848661720752,-0.0097807198762893,0.0,0.0,0.0,-0.0068429177626967,60.0,7.442434787750244,-0.0,-6.613302616642613e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
