time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986500,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.250736911781132e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,9.74147260421887e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,7.195018406491727e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367980957031,0.0,0.0,9.741471876623108e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,0.0004620933032128,286.5844116210937,294.1499938964844,292.10357666015625,291.7765197753906,292.8688659667969,292.0694885253906,287.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856558172032,4.186898383551352e-09,0.0009856516262516,-0.0100212804973125,0.0,0.0,0.0,-0.0068884356878697,60.0,7.45314884185791,-0.0,-6.623852044640445e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,9.257463534595443e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400634765625,0.0,0.0,9.748555748956278e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,7.200250547612086e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.748555021360517e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0004624293069355,286.5882263183594,294.1499938964844,292.1103820800781,291.78326416015625,292.8623046875,292.07257080078125,287.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863740997388,4.270703346520577e-09,0.0009863699087873,-0.0102408537641167,0.0,0.0,0.0,-0.0069299899041652,60.0,7.462111473083496,-0.0,-6.633488425222822e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,9.272617171518505e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.447265625,0.0,0.0,9.764514106791466e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,7.212036871351302e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.764513379195704e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,0.0004631862684618,286.59588623046875,294.1499938964844,292.125,291.7977600097656,292.8497619628906,292.080810546875,287.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879873832687,4.459500768660973e-09,0.0009879829594865,-0.0107355127111077,0.0,0.0,0.0,-0.0070235785096883,60.0,7.484699249267578,-0.0,-6.655223927509725e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,9.272617171518505e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.447265625,0.0,0.0,9.764514106791466e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,7.212036871351302e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.764513379195704e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,0.0004631862684618,286.59588623046875,294.1499938964844,292.125,291.7977600097656,292.8497619628906,292.080810546875,287.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879873832687,4.459500768660973e-09,0.0009879829594865,-0.0107355127111077,0.0,0.0,0.0,-0.0070235785096883,60.0,7.484699249267578,-0.0,-6.655223927509725e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,9.288366709370166e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,9.781098924577236e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,7.224286673590541e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,9.781098196981476e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,0.0004639730032067,286.603515625,294.1499938964844,292.1408386230469,291.8134460449219,292.83758544921875,292.09014892578125,287.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896652773022,4.655716256962705e-09,0.0009896606206893,-0.01124959718436,0.0,0.0,0.0,-0.0071208500303328,60.0,7.509542465209961,-0.0,-6.677850450387268e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,9.288366709370166e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,9.781098924577236e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,7.224286673590541e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,9.781098196981476e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,0.0004639730032067,286.603515625,294.1499938964844,292.1408386230469,291.8134460449219,292.83758544921875,292.09014892578125,287.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896652773022,4.655716256962705e-09,0.0009896606206893,-0.01124959718436,0.0,0.0,0.0,-0.0071208500303328,60.0,7.509542465209961,-0.0,-6.677850450387268e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,9.305447019869462e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,9.799085091799498e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,7.237571117002517e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.799084364203736e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,0.0004648261819966,286.6111755371094,294.1499938964844,292.15777587890625,291.83026123046875,292.82647705078125,292.1033935546875,287.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914851980283,4.8685140363602394e-09,0.0009914803085848,-0.0118071166798472,0.0,0.0,0.0,-0.0072263432666659,60.0,7.540065288543701,-0.0,-6.702432386873626e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,9.305447019869462e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,9.799085091799498e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,7.237571117002517e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.799084364203736e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,0.0004648261819966,286.6111755371094,294.1499938964844,292.15777587890625,291.83026123046875,292.82647705078125,292.1033935546875,287.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914851980283,4.8685140363602394e-09,0.0009914803085848,-0.0118071166798472,0.0,0.0,0.0,-0.0072263432666659,60.0,7.540065288543701,-0.0,-6.702432386873626e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,9.322024561697616e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4688720703125,0.0,0.0,9.816542296903208e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,7.250464841490611e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,9.816541569307446e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0004656542732845,286.6188049316406,294.1499938964844,292.1757202148437,291.8480529785156,292.815185546875,292.11541748046875,287.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932508692145,5.075046605185207e-09,0.0009932457469403,-0.0123482123017311,0.0,0.0,0.0,-0.0073287272825837,60.0,7.569399356842041,-0.0,-6.72633433396186e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,9.322024561697616e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4688720703125,0.0,0.0,9.816542296903208e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,7.250464841490611e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,9.816541569307446e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0004656542732845,286.6188049316406,294.1499938964844,292.1757202148437,291.8480529785156,292.815185546875,292.11541748046875,287.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932508692145,5.075046605185207e-09,0.0009932457469403,-0.0123482123017311,0.0,0.0,0.0,-0.0073287272825837,60.0,7.569399356842041,-0.0,-6.72633433396186e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,9.331046749139205e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725036621094,0.0,0.0,9.826042514760049e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,7.25748177501373e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,9.826041787164286e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,0.0004661049460992,286.62261962890625,294.1499938964844,292.1850280761719,291.8572998046875,292.8097839355469,292.1226501464844,287.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942121105268,5.1874500250903566e-09,0.0009942069882526,-0.0126426937058568,0.0,0.0,0.0,-0.0073844506405293,60.0,7.585940837860107,-0.0,-6.73936071393655e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,9.339969255961478e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761047363281,0.0,0.0,9.835437958827242e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,7.264421583386138e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,9.83543723123148e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,0.0004665506421588,286.6264343261719,294.1499938964844,292.1945495605469,291.8667297363281,292.8047790527344,292.130615234375,287.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951638057827,5.298609551118716e-09,0.0009951584506779,-0.012933911755681,0.0,0.0,0.0,-0.0074395621195435,60.0,7.603715419769287,-0.0,-6.752254222419651e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.356341615784912e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,9.852679067989813e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,7.27715523680672e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,9.85267834039405e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0004673684597946,286.63348388671875,294.1499938964844,292.21258544921875,291.8846130371094,292.7955017089844,292.14508056640625,287.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969080565497,5.5025890510762565e-09,0.0009969025850296,-0.0134682953357696,0.0,0.0,0.0,-0.0075406827963888,60.0,7.636151313781738,-0.0,-6.775947980486309e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,9.357767703477292e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833374023437,0.0,0.0,9.85418082564138e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,7.278264820342883e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.854180098045616e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0004674397059716,286.63409423828125,294.1499938964844,292.2142028808594,291.8861999511719,292.7947082519531,292.1463317871094,287.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970598621293,5.520357948540777e-09,0.0009970543906092,-0.0135148465633392,0.0,0.0,0.0,-0.0075494912452995,60.0,7.63897180557251,-0.0,-6.778013528219162e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.376935486216098e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,9.874365787254646e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,7.293173257494345e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,9.874365059658884e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,0.0004683971928898,286.6417236328125,294.1499938964844,292.2345275878906,291.9063720703125,292.7855224609375,292.1648254394531,287.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991021361202,5.759169141583698e-09,0.0009990964317694,-0.0141404662281274,0.0,0.0,0.0,-0.0076678795740008,60.0,7.677870750427246,-0.0,-6.805809960042097e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.376935486216098e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,9.874365787254646e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,7.293173257494345e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,9.874365059658884e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,0.0004683971928898,286.6417236328125,294.1499938964844,292.2345275878906,291.9063720703125,292.7855224609375,292.1648254394531,287.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991021361202,5.759169141583698e-09,0.0009990964317694,-0.0141404662281274,0.0,0.0,0.0,-0.0076678795740008,60.0,7.677870750427246,-0.0,-6.805809960042097e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.395366942044348e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978332519531,0.0,0.0,9.89377440419048e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,7.30750834918581e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,9.89377440419048e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.0004693178634624,286.6493835449219,294.1499938964844,292.25543212890625,291.9270935058594,292.7764587402344,292.1829833984375,287.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010653641074,5.988796125677709e-09,0.001001059426926,-0.0147420112043619,0.0,0.0,0.0,-0.0077817132696509,60.0,7.716506004333496,-0.0,-6.832590315752898e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.395366942044348e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978332519531,0.0,0.0,9.89377440419048e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,7.30750834918581e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,9.89377440419048e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.0004693178634624,286.6493835449219,294.1499938964844,292.25543212890625,291.9270935058594,292.7764587402344,292.1829833984375,287.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010653641074,5.988796125677709e-09,0.001001059426926,-0.0147420112043619,0.0,0.0,0.0,-0.0077817132696509,60.0,7.716506004333496,-0.0,-6.832590315752898e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.41622638492845e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050964355469,0.0,0.0,9.9157405202277e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,7.323733007069677e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,9.9157405202277e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0004703598388005,286.6570129394531,294.1499938964844,292.2768249511719,291.94830322265625,292.7676696777344,292.2024230957031,287.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032900609076,6.248682460352484e-09,0.0010032837744802,-0.0154228024184703,0.0,0.0,0.0,-0.0079105598852038,60.0,7.757519245147705,-0.0,-6.862963175535698e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.41622638492845e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050964355469,0.0,0.0,9.9157405202277e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,7.323733007069677e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,9.9157405202277e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0004703598388005,286.6570129394531,294.1499938964844,292.2768249511719,291.94830322265625,292.7676696777344,292.2024230957031,287.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032900609076,6.248682460352484e-09,0.0010032837744802,-0.0154228024184703,0.0,0.0,0.0,-0.0079105598852038,60.0,7.757519245147705,-0.0,-6.862963175535698e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,9.425825555808842e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087280273437,0.0,0.0,9.925849008141086e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,7.331198867177591e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,9.925849008141086e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0004708393535111,286.66082763671875,294.1499938964844,292.28765869140625,291.95904541015625,292.7635192871094,292.2125549316406,287.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043125366792,6.368277460921945e-09,0.0010043061338365,-0.0157360862940549,0.0,0.0,0.0,-0.0079698478803038,60.0,7.778531551361084,-0.0,-6.876962999058378e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,9.435771789867432e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123596191406,0.0,0.0,9.936322749126704e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,7.33893466531299e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,9.936322749126704e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.0004713361850008,286.6646423339844,294.1499938964844,292.298583984375,291.9698791503906,292.7596435546875,292.2232666015625,287.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492192117235618e-09,0.0010053641162812,-0.0160606801509857,0.0,0.0,0.0,-0.0080312686040997,60.0,7.800216197967529,-0.0,-6.891483650406371e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,9.455210965825243e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,9.956793655874208e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195007324219,0.0,0.0,7.354054105235264e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,9.956792928278446e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,0.000472307234304,286.6723022460937,294.1499938964844,292.3205871582031,291.99169921875,292.7521667480469,292.2451477050781,287.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074424790218,6.734385937789966e-09,0.0010074357269331,-0.0166950896382331,0.0,0.0,0.0,-0.0081513375043869,60.0,7.844045162200928,-0.0,-6.91990820200772e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,9.455210965825243e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,9.956793655874208e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195007324219,0.0,0.0,7.354054105235264e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,9.956792928278446e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,0.000472307234304,286.6723022460937,294.1499938964844,292.3205871582031,291.99169921875,292.7521667480469,292.2451477050781,287.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074424790218,6.734385937789966e-09,0.0010074357269331,-0.0166950896382331,0.0,0.0,0.0,-0.0081513375043869,60.0,7.844045162200928,-0.0,-6.91990820200772e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,9.473354293731973e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269470214844,0.0,0.0,9.975899592973292e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,7.368165825027972e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,9.97589886537753e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,0.0004732135275844,286.679931640625,294.1499938964844,292.3427734375,292.0137023925781,292.74542236328125,292.2677307128906,287.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093754390254,6.960432674674166e-09,0.0010093685705214,-0.0172871835529804,0.0,0.0,0.0,-0.0082633979618549,60.0,7.888011455535889,-0.0,-6.946491026837975e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,9.473354293731973e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269470214844,0.0,0.0,9.975899592973292e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,7.368165825027972e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,9.97589886537753e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,0.0004732135275844,286.679931640625,294.1499938964844,292.3427734375,292.0137023925781,292.74542236328125,292.2677307128906,287.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093754390254,6.960432674674166e-09,0.0010093685705214,-0.0172871835529804,0.0,0.0,0.0,-0.0082633979618549,60.0,7.888011455535889,-0.0,-6.946491026837975e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,9.491205855738372e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342102050781,0.0,0.0,9.994697757065296e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,7.382049807347357e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.994697029469536e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354919433594,0.0,0.0,0.0004741052398458,286.68756103515625,294.1499938964844,292.364990234375,292.0357360839844,292.7388000488281,292.2903137207031,287.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112795280292,7.1828414327512755e-09,0.0010112723102793,-0.0178697295486927,0.0,0.0,0.0,-0.0083736656233668,60.0,7.931838035583496,-0.0,-6.972694421847336e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,9.491205855738372e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342102050781,0.0,0.0,9.994697757065296e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,7.382049807347357e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.994697029469536e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354919433594,0.0,0.0,0.0004741052398458,286.68756103515625,294.1499938964844,292.364990234375,292.0357360839844,292.7388000488281,292.2903137207031,287.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112795280292,7.1828414327512755e-09,0.0010112723102793,-0.0178697295486927,0.0,0.0,0.0,-0.0083736656233668,60.0,7.931838035583496,-0.0,-6.972694421847336e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,9.50592220760882e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415344238281,0.0,0.0,0.0001001019481918,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,7.393495616270229e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,0.0001001019409159,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54278564453125,0.0,0.0,0.0004748403443954,286.6951904296875,294.1499938964844,292.3871765136719,292.0577392578125,292.73309326171875,292.3134765625,287.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128456633538,7.366185883483922e-09,0.0010128383291885,-0.0183499474078416,0.0,0.0,0.0,-0.0084645487368106,60.0,7.974332809448242,-0.0,-6.994333290322174e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,9.50592220760882e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415344238281,0.0,0.0,0.0001001019481918,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,7.393495616270229e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,0.0001001019409159,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54278564453125,0.0,0.0,0.0004748403443954,286.6951904296875,294.1499938964844,292.3871765136719,292.0577392578125,292.73309326171875,292.3134765625,287.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128456633538,7.366185883483922e-09,0.0010128383291885,-0.0183499474078416,0.0,0.0,0.0,-0.0084645487368106,60.0,7.974332809448242,-0.0,-6.994333290322174e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,9.514618432149292e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.545166015625,0.0,0.0,0.0001001935233944,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,7.400260074064136e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001001935161184,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,0.0004752747481688,286.6990051269531,294.1499938964844,292.3982238769531,292.06866455078125,292.7300720214844,292.32501220703125,287.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137748904526,7.47453654525998e-09,0.001013767439872,-0.0186337307095527,0.0,0.0,0.0,-0.0085182767361402,60.0,7.996315956115723,-0.0,-7.007136559877837e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,9.520925232209264e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,0.0001002599383355,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,7.405165524687618e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,0.0001002599310595,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0004755897971335,286.70281982421875,294.1499938964844,292.4092102050781,292.0795593261719,292.7273864746094,292.3366394042969,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144452098757,7.55311191369401e-09,0.0010144377592951,-0.0188395287841558,0.0,0.0,0.0,-0.0085572209209203,60.0,8.01710319519043,-0.0,-7.016429037776106e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,9.533891716273502e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561218261719,0.0,0.0,0.000100396478956,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,7.415250001940876e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.000100396478956,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0004762375028803,286.71044921875,294.1499938964844,292.4309387207031,292.10113525390625,292.7221374511719,292.3597412109375,287.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015827525407,7.714659133739588e-09,0.0010158198419958,-0.0192626304924488,0.0,0.0,0.0,-0.008637310937047,60.0,8.05881404876709,-0.0,-7.03555329550909e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,9.533891716273502e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561218261719,0.0,0.0,0.000100396478956,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,7.415250001940876e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.000100396478956,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0004762375028803,286.71044921875,294.1499938964844,292.4309387207031,292.10113525390625,292.7221374511719,292.3597412109375,287.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015827525407,7.714659133739588e-09,0.0010158198419958,-0.0192626304924488,0.0,0.0,0.0,-0.008637310937047,60.0,8.05881404876709,-0.0,-7.03555329550909e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,9.543988562654704e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,0.0001005028098006,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,7.423103670589626e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0001005028025247,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,0.0004767418722622,286.7180480957031,294.1499938964844,292.45233154296875,292.1223449707031,292.7173767089844,292.3827819824219,287.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169015731662,7.840454507856975e-09,0.0010168937733396,-0.0195920895785093,0.0,0.0,0.0,-0.00869966391474,60.0,8.098481178283691,-0.0,-7.050463324276279e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,9.543988562654704e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,0.0001005028098006,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,7.423103670589626e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0001005028025247,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,0.0004767418722622,286.7180480957031,294.1499938964844,292.45233154296875,292.1223449707031,292.7173767089844,292.3827819824219,287.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169015731662,7.840454507856975e-09,0.0010168937733396,-0.0195920895785093,0.0,0.0,0.0,-0.00869966391474,60.0,8.098481178283691,-0.0,-7.050463324276279e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,9.552439587423578e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707092285156,0.0,0.0,0.0001005918020382,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,7.429676043102518e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0001005917947622,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,0.0004771639942191,286.7256774902344,294.1499938964844,292.4732360839844,292.14306640625,292.713134765625,292.4053955078125,287.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178027441725,7.945744506798746e-09,0.0010177948279306,-0.0198678411543369,0.0,0.0,0.0,-0.0087518645450472,60.0,8.136241912841797,-0.0,-7.062954665570943e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,9.552439587423578e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707092285156,0.0,0.0,0.0001005918020382,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,7.429676043102518e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0001005917947622,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,0.0004771639942191,286.7256774902344,294.1499938964844,292.4732360839844,292.14306640625,292.713134765625,292.4053955078125,287.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178027441725,7.945744506798746e-09,0.0010177948279306,-0.0198678411543369,0.0,0.0,0.0,-0.0087518645450472,60.0,8.136241912841797,-0.0,-7.062954665570943e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,9.558003512211144e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780029296875,0.0,0.0,0.0001006503880489,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,7.434003782691434e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.000100650380773,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,0.0004774419066961,286.7332458496094,294.1499938964844,292.4935607910156,292.1632385253906,292.7095031738281,292.4273681640625,287.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183950653299,8.015057062493725e-09,0.0010183870326727,-0.0200493652373552,0.0,0.0,0.0,-0.0087862228974699,60.0,8.1709623336792,-0.0,-7.07118346099378e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
