time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988840,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,9.558003512211144e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780029296875,0.0,0.0,0.0001006503880489,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,7.434003782691434e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.000100650380773,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,0.0004774419066961,286.7332458496094,294.1499938964844,292.4935607910156,292.1632385253906,292.7095031738281,292.4273681640625,287.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183950653299,8.015057062493725e-09,0.0010183870326727,-0.0200493652373552,0.0,0.0,0.0,-0.0087862228974699,60.0,8.1709623336792,-0.0,-7.07118346099378e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,9.560764010529964e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,0.0001006794627755,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,7.43615091778338e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,0.0001006794554996,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,0.0004775798297487,286.7370300292969,294.1499938964844,292.50347900390625,292.1730651855469,292.7076721191406,292.4383544921875,287.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186893632635,8.04945710086713e-09,0.0010186813306063,-0.020139455795288,0.0,0.0,0.0,-0.0088032782077789,60.0,8.188294410705566,-0.0,-7.075269792267137e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.562014020048082e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852966308594,0.0,0.0,0.0001006926177069,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,7.437122985720634e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,0.0001006926177069,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.000477642257465,286.7408142089844,294.1499938964844,292.5132141113281,292.1827087402344,292.7060852050781,292.448974609375,287.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188217274844,8.065025980386054e-09,0.0010188136948272,-0.0201802290976047,0.0,0.0,0.0,-0.0088109914213418,60.0,8.20395278930664,-0.0,-7.07711933500832e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,9.563888306729496e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5925598144531,0.0,0.0,0.0001007123573799,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,7.438580360030755e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,0.000100712350104,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0004777358844876,286.7483825683594,294.1499938964844,292.53204345703125,292.2013854980469,292.70318603515625,292.46978759765625,287.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.08837441468313e-09,0.0010190161410719,-0.0202413722872734,0.0,0.0,0.0,-0.0088225807994604,60.0,8.233789443969727,-0.0,-7.079893293848728e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,9.563888306729496e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5925598144531,0.0,0.0,0.0001007123573799,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,7.438580360030755e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,0.000100712350104,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0004777358844876,286.7483825683594,294.1499938964844,292.53204345703125,292.2013854980469,292.70318603515625,292.46978759765625,287.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.08837441468313e-09,0.0010190161410719,-0.0202413722872734,0.0,0.0,0.0,-0.0088225807994604,60.0,8.233789443969727,-0.0,-7.079893293848728e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,9.563010826241224e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998229980469,0.0,0.0,0.0001007031169137,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,7.437897875206545e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001007031096378,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0004776920541189,286.75592041015625,294.1499938964844,292.54998779296875,292.2191772460937,292.7005310058594,292.48992919921875,287.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189291788265,8.077440050158202e-09,0.0010189211461693,-0.0202127378433942,0.0,0.0,0.0,-0.0088171530514955,60.0,8.26115608215332,-0.0,-7.078594421727757e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,9.563010826241224e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998229980469,0.0,0.0,0.0001007031169137,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,7.437897875206545e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001007031096378,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0004776920541189,286.75592041015625,294.1499938964844,292.54998779296875,292.2191772460937,292.7005310058594,292.48992919921875,287.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189291788265,8.077440050158202e-09,0.0010189211461693,-0.0202127378433942,0.0,0.0,0.0,-0.0088171530514955,60.0,8.26115608215332,-0.0,-7.078594421727757e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.561542537994684e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070861816406,0.0,0.0,0.0001006876555038,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,7.43675627745688e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0001006876482279,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,0.0004776187124662,286.7634582519531,294.1499938964844,292.5673522949219,292.2356262207031,292.6982116699219,292.5093994140625,287.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187728330492,8.059146239247639e-09,0.001018764800392,-0.0201648287475109,0.0,0.0,0.0,-0.0088080838322639,60.0,8.285423278808594,-0.0,-7.076420871499067e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.561542537994684e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070861816406,0.0,0.0,0.0001006876555038,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,7.43675627745688e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0001006876482279,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,0.0004776187124662,286.7634582519531,294.1499938964844,292.5673522949219,292.2356262207031,292.6982116699219,292.5093994140625,287.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187728330492,8.059146239247639e-09,0.001018764800392,-0.0201648287475109,0.0,0.0,0.0,-0.0088080838322639,60.0,8.285423278808594,-0.0,-7.076420871499067e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.56104340730235e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143493652344,0.0,0.0,0.0001006824022624,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,7.436368468916044e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,0.0001006823949865,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0004775937995873,286.7709350585937,294.1499938964844,292.58447265625,292.2503967285156,292.6967468261719,292.5279235839844,287.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187191655859,8.052928990309738e-09,0.0010187110165134,-0.0201485473662614,0.0,0.0,0.0,-0.0088049992918968,60.0,8.304435729980469,-0.0,-7.075681907053878e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.56104340730235e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143493652344,0.0,0.0,0.0001006824022624,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,7.436368468916044e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,0.0001006823949865,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0004775937995873,286.7709350585937,294.1499938964844,292.58447265625,292.2503967285156,292.6967468261719,292.5279235839844,287.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187191655859,8.052928990309738e-09,0.0010187110165134,-0.0201485473662614,0.0,0.0,0.0,-0.0088049992918968,60.0,8.304435729980469,-0.0,-7.075681907053878e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,9.560395847074687e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6179504394531,0.0,0.0,0.0001006755774142,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,7.435864245053381e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,0.0001006755701382,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0004775614361278,286.7746887207031,294.1499938964844,292.59295654296875,292.2571716308594,292.69586181640625,292.5373840332031,287.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186516446992,8.044856336653083e-09,0.0010186434956267,-0.0201274044811725,0.0,0.0,0.0,-0.0088010048493742,60.0,8.31518840789795,-0.0,-7.0747226743606e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,9.560307807987556e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62158203125,0.0,0.0,0.0001006746533676,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,7.435795851051807e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001006746460916,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,0.0004775570414494,286.7784423828125,294.1499938964844,292.6014404296875,292.2635498046875,292.69512939453125,292.5466003417969,287.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043759436304754e-09,0.0010186336003243,-0.0201245341449975,0.0,0.0,0.0,-0.0088004581630229,60.0,8.32432746887207,-0.0,-7.074592645039959e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292419433594,0.0,0.0,9.56044823396951e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,0.000100676130387,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,7.43590499041602e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,0.000100676130387,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,0.0004775640554726,286.7859191894531,294.1499938964844,292.6182556152344,292.2752380371094,292.6938171386719,292.5648498535156,287.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045509147791563e-09,0.001018647570163,-0.0201291162520647,0.0,0.0,0.0,-0.008801320567727,60.0,8.341485023498535,-0.0,-7.074800834061534e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292419433594,0.0,0.0,9.56044823396951e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,0.000100676130387,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,7.43590499041602e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,0.000100676130387,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,0.0004775640554726,286.7859191894531,294.1499938964844,292.6182556152344,292.2752380371094,292.6938171386719,292.5648498535156,287.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045509147791563e-09,0.001018647570163,-0.0201291162520647,0.0,0.0,0.0,-0.008801320567727,60.0,8.341485023498535,-0.0,-7.074800834061534e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,9.561204933561383e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63604736328125,0.0,0.0,0.0001006840975605,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,7.436493615387008e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,0.0001006840975605,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0004776018613483,286.7933654785156,294.1499938964844,292.635009765625,292.2854919433594,292.6927795410156,292.5827331542969,287.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.35667610168457,-0.0,-7.075919938870356e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,9.561204933561383e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63604736328125,0.0,0.0,0.0001006840975605,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,7.436493615387008e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,0.0001006840975605,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0004776018613483,286.7933654785156,294.1499938964844,292.635009765625,292.2854919433594,292.6927795410156,292.5827331542969,287.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.35667610168457,-0.0,-7.075919938870356e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,9.563235653331505e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,0.0001007054888759,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,7.438073225785047e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0001007054816,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0004777033173013,286.80078125,294.1499938964844,292.6517028808594,292.2944641113281,292.6927185058594,292.60009765625,287.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080236035823418e-09,0.0010189444292336,-0.020220061764121,0.0,0.0,0.0,-0.0088185351341962,60.0,8.366597175598145,-0.0,-7.078926245185357e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,9.563235653331505e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,0.0001007054888759,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,7.438073225785047e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0001007054816,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0004777033173013,286.80078125,294.1499938964844,292.6517028808594,292.2944641113281,292.6927185058594,292.60009765625,287.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080236035823418e-09,0.0010189444292336,-0.020220061764121,0.0,0.0,0.0,-0.0088185351341962,60.0,8.366597175598145,-0.0,-7.078926245185357e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,9.56475778366439e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504821777344,0.0,0.0,0.0001007215105346,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,7.439257024088874e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.0001007215105346,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515197753906,0.0,0.0,0.0004777793365065,286.8082275390625,294.1499938964844,292.6684265136719,292.3022155761719,292.69244384765625,292.6176147460937,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099194204191917e-09,0.0010191061301156,-0.0202697124332189,0.0,0.0,0.0,-0.0088279321789741,60.0,8.37801456451416,-0.0,-7.081179376200454e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,9.56475778366439e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504821777344,0.0,0.0,0.0001007215105346,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,7.439257024088874e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.0001007215105346,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515197753906,0.0,0.0,0.0004777793365065,286.8082275390625,294.1499938964844,292.6684265136719,292.3022155761719,292.69244384765625,292.6176147460937,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099194204191917e-09,0.0010191061301156,-0.0202697124332189,0.0,0.0,0.0,-0.0088279321789741,60.0,8.37801456451416,-0.0,-7.081179376200454e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,9.566000517224892e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6540832519531,0.0,0.0,0.0001007345999823,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,7.440223271260038e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,0.0001007345927064,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0004778414149768,286.8119201660156,294.1499938964844,292.6767883300781,292.3056640625,292.69244384765625,292.62628173828125,287.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467515404729e-09,0.0010192395420745,-0.0203102529048919,0.0,0.0,0.0,-0.0088356118649244,60.0,8.382411003112793,-0.0,-7.083018971343338e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,9.567300730850548e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576843261719,0.0,0.0,0.0001007482860586,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,7.44123462936841e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,0.0001007482860586,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0004779063456226,286.8156433105469,294.1499938964844,292.6851806640625,292.308837890625,292.6925048828125,292.63494873046875,287.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.386569023132324,-0.0,-7.084944542157245e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,9.570187830831856e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648864746094,0.0,0.0,0.0001007786922855,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647644042969,0.0,0.0,7.443479989888147e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0001007786850095,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,0.0004780505551025,286.8230285644531,294.1499938964844,292.7019958496094,292.314453125,292.6927490234375,292.6522216796875,287.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.393915176391602,-0.0,-7.089221298883785e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,9.570187830831856e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648864746094,0.0,0.0,0.0001007786922855,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647644042969,0.0,0.0,7.443479989888147e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0001007786850095,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,0.0004780505551025,286.8230285644531,294.1499938964844,292.7019958496094,292.314453125,292.6927490234375,292.6522216796875,287.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.393915176391602,-0.0,-7.089221298883785e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,9.573680290486664e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67205810546875,0.0,0.0,0.0001008154722512,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,7.446196832461283e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,0.0001008154649753,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0004782250325661,286.8304138183594,294.1499938964844,292.7189636230469,292.3191223144531,292.6934509277344,292.6695251464844,287.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.399094581604004,-0.0,-7.094396181628326e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,9.573680290486664e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67205810546875,0.0,0.0,0.0001008154722512,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,7.446196832461283e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,0.0001008154649753,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0004782250325661,286.8304138183594,294.1499938964844,292.7189636230469,292.3191223144531,292.6934509277344,292.6695251464844,287.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.399094581604004,-0.0,-7.094396181628326e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,9.577425225870684e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,0.0001008549079415,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,7.44910939829424e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001008549079415,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,0.0004784121119882,286.8377990722656,294.1499938964844,292.736083984375,292.32293701171875,292.6943054199219,292.6868591308594,287.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.403399467468262,-0.0,-7.09994765202282e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,9.577425225870684e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,0.0001008549079415,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,7.44910939829424e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001008549079415,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,0.0004784121119882,286.8377990722656,294.1499938964844,292.736083984375,292.32293701171875,292.6943054199219,292.6868591308594,287.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.403399467468262,-0.0,-7.09994765202282e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,9.5817020337563e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864318847656,0.0,0.0,0.0001008999461191,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,7.452435966115445e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,0.0001008999461191,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,0.0004786257632076,286.8451538085937,294.1499938964844,292.75341796875,292.3260192871094,292.69561767578125,292.704345703125,287.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.405890464782715,-0.0,-7.106289956482216e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,9.5817020337563e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864318847656,0.0,0.0,0.0001008999461191,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,7.452435966115445e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,0.0001008999461191,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,0.0004786257632076,286.8451538085937,294.1499938964844,292.75341796875,292.3260192871094,292.69561767578125,292.704345703125,287.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.405890464782715,-0.0,-7.106289956482216e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,9.583927021594718e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900329589844,0.0,0.0,0.0001009233747026,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,7.454166188836098e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69024658203125,0.0,0.0,0.0001009233747026,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,0.0004787369107361,286.8488464355469,294.1499938964844,292.7621765136719,292.3273010253906,292.69635009765625,292.713134765625,287.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.406820297241211,-0.0,-7.10959042748982e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,9.586240048520268e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936340332031,0.0,0.0,0.0001009477346087,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,7.455965533154085e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938171386719,0.0,0.0,0.0001009477273328,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,0.0004788524529431,286.8525085449219,294.1499938964844,292.7710266113281,292.32843017578125,292.6971435546875,292.7219543457031,287.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.407468795776367,-0.0,-7.113023059446277e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,9.591051639290528e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008056640625,0.0,0.0,0.0001009983971016,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,7.45970755815506e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.0001009983971016,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,0.0004790927632711,286.85986328125,294.1499938964844,292.7889099121094,292.3302917480469,292.6989440917969,292.73974609375,287.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.408217430114746,-0.0,-7.120164013940666e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,9.591051639290528e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008056640625,0.0,0.0,0.0001009983971016,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,7.45970755815506e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.0001009983971016,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,0.0004790927632711,286.85986328125,294.1499938964844,292.7889099121094,292.3302917480469,292.6989440917969,292.73974609375,287.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.408217430114746,-0.0,-7.120164013940666e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,9.596201562089846e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,0.0001010526248137,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,7.463712972821668e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,0.0001010526248137,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0004793500120285,286.8671875,294.1499938964844,292.80712890625,292.3316650390625,292.7010803222656,292.7578125,287.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.407907485961914,-0.0,-7.127812295948388e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,9.596201562089846e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,0.0001010526248137,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,7.463712972821668e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,0.0001010526248137,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0004793500120285,286.8671875,294.1499938964844,292.80712890625,292.3316650390625,292.7010803222656,292.7578125,287.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.407907485961914,-0.0,-7.127812295948388e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,9.60157412919216e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0001011092026601,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,7.467891555279493e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001011092026601,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0004796183784492,286.8744812011719,294.1499938964844,292.82574462890625,292.3326721191406,292.7035522460937,292.7761535644531,287.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.40687370300293,-0.0,-7.135795243584654e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,9.60157412919216e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0001011092026601,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,7.467891555279493e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001011092026601,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0004796183784492,286.8744812011719,294.1499938964844,292.82574462890625,292.3326721191406,292.7035522460937,292.7761535644531,287.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.40687370300293,-0.0,-7.135795243584654e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
