time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991180,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,9.607127867639063e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222900390625,0.0,0.0,0.0001011676868074,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,7.472211291315034e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0001011676868074,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0004798958252649,286.8818054199219,294.1499938964844,292.84478759765625,292.3334045410156,292.7062683105469,292.7947998046875,287.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.405323028564453,-0.0,-7.144053171259658e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,9.607127867639063e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222900390625,0.0,0.0,0.0001011676868074,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,7.472211291315034e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0001011676868074,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0004798958252649,286.8818054199219,294.1499938964844,292.84478759765625,292.3334045410156,292.7062683105469,292.7947998046875,287.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.405323028564453,-0.0,-7.144053171259658e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,9.60998731898144e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7258605957031,0.0,0.0,0.000101197801996,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,7.47443555155769e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,0.000101197801996,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,0.0004800386668648,286.88543701171875,294.1499938964844,292.8544616699219,292.33367919921875,292.707763671875,292.8043212890625,287.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.404317855834961,-0.0,-7.148306480075918e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,9.612877329345793e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,0.0001012282300507,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,7.476683094864711e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,0.0001012282300507,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.00048018299276,286.8890991210937,294.1499938964844,292.8642883300781,292.3339233398437,292.7093505859375,292.8139343261719,287.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.403238296508789,-0.0,-7.152605974170001e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,9.618722106097266e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.736572265625,0.0,0.0,0.0001012897846521,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,7.481229113182053e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001012897846521,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.000480474991491,286.8963623046875,294.1499938964844,292.8843078613281,292.3343811035156,292.7126159667969,292.83331298828125,287.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.400948524475098,-0.0,-7.161306569969383e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,9.618722106097266e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.736572265625,0.0,0.0,0.0001012897846521,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,7.481229113182053e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001012897846521,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.000480474991491,286.8963623046875,294.1499938964844,292.8843078613281,292.3343811035156,292.7126159667969,292.83331298828125,287.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.400948524475098,-0.0,-7.161306569969383e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,9.624919766793028e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437438964844,0.0,0.0,0.0001013550499919,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,7.48604943510145e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.0001013550499919,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,0.0004807845980394,286.9036560058594,294.1499938964844,292.90484619140625,292.3348083496094,292.7162780761719,292.8532409667969,287.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.398540496826172,-0.0,-7.17053794119238e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,9.624919766793028e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437438964844,0.0,0.0,0.0001013550499919,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,7.48604943510145e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.0001013550499919,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,0.0004807845980394,286.9036560058594,294.1499938964844,292.90484619140625,292.3348083496094,292.7162780761719,292.8532409667969,287.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.398540496826172,-0.0,-7.17053794119238e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,9.631896682549268e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,0.000101428515336,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,7.491475844290107e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.000101428515336,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7517395019531,0.0,0.0,0.0004811330873053,286.9109191894531,294.1499938964844,292.9259948730469,292.3353576660156,292.7200927734375,292.8733825683594,287.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.396480560302734,-0.0,-7.180936734130229e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,9.631896682549268e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,0.000101428515336,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,7.491475844290107e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.000101428515336,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7517395019531,0.0,0.0,0.0004811330873053,286.9109191894531,294.1499938964844,292.9259948730469,292.3353576660156,292.7200927734375,292.8733825683594,287.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.396480560302734,-0.0,-7.180936734130229e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,9.640987263992427e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580261230469,0.0,0.0,0.0001015242451103,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,7.498546619899571e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,0.0001015242451103,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0004815871943719,286.9181823730469,294.1499938964844,292.9477844238281,292.3360595703125,292.7243347167969,292.8943786621094,287.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.39568042755127,-0.0,-7.194498152784945e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,9.640987263992427e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580261230469,0.0,0.0,0.0001015242451103,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,7.498546619899571e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,0.0001015242451103,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0004815871943719,286.9181823730469,294.1499938964844,292.9477844238281,292.3360595703125,292.7243347167969,292.8943786621094,287.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.39568042755127,-0.0,-7.194498152784945e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,9.645778482081369e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615966796875,0.0,0.0,0.0001015746966004,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,7.502272637793794e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001015746966004,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,0.0004818265151698,286.9218139648437,294.1499938964844,292.9589233398437,292.3365173339844,292.7265625,292.9051208496094,287.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.395623207092285,-0.0,-7.201650475963106e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655029296875,0.0,0.0,9.650614083511756e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651672363281,0.0,0.0,0.0001016256210277,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650451660156,0.0,0.0,7.506033580284566e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,0.0001016256137518,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,0.0004820680478587,286.9254455566406,294.1499938964844,292.9702453613281,292.3370666503906,292.7289428710937,292.91607666015625,287.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.395803451538086,-0.0,-7.208872432329373e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,9.660026262281464e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723083496094,0.0,0.0,0.0001017247341223,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721862792969,0.0,0.0,7.513354648835957e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724609375,0.0,0.0,0.0001017247341223,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.0004825382202398,286.93267822265625,294.1499938964844,292.9934387207031,292.3384094238281,292.73394775390625,292.93853759765625,287.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.396471977233887,-0.0,-7.222940467954686e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,9.660026262281464e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723083496094,0.0,0.0,0.0001017247341223,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721862792969,0.0,0.0,7.513354648835957e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724609375,0.0,0.0,0.0001017247341223,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.0004825382202398,286.93267822265625,294.1499938964844,292.9934387207031,292.3384094238281,292.73394775390625,292.93853759765625,287.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.396471977233887,-0.0,-7.222940467954686e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,9.668998245615512e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794189453125,0.0,0.0,0.000101819212432,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,7.520332292187959e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,0.000101819205156,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0004829863610211,286.9399108886719,294.1499938964844,293.0173645019531,292.3402709960937,292.7390441894531,292.9612731933594,287.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.397218704223633,-0.0,-7.23636333077593e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,9.668998245615512e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794189453125,0.0,0.0,0.000101819212432,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,7.520332292187959e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,0.000101819205156,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0004829863610211,286.9399108886719,294.1499938964844,293.0173645019531,292.3402709960937,292.7390441894531,292.9612731933594,287.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.397218704223633,-0.0,-7.23636333077593e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,9.675660112407058e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865600585937,0.0,0.0,0.0001018893599393,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,7.525513501605019e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,0.0001018893599393,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,0.0004833191342186,286.9471435546875,294.1499938964844,293.0421142578125,292.3426513671875,292.7447509765625,292.9851379394531,287.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.39804744720459,-0.0,-7.24633792970053e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,9.675660112407058e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865600585937,0.0,0.0,0.0001018893599393,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,7.525513501605019e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,0.0001018893599393,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,0.0004833191342186,286.9471435546875,294.1499938964844,293.0421142578125,292.3426513671875,292.7447509765625,292.9851379394531,287.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.39804744720459,-0.0,-7.24633792970053e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,9.681086521595716e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0001019465053104,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,7.529734284617007e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938537597656,0.0,0.0,0.0001019465053104,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,0.0004835902072954,286.954345703125,294.1499938964844,293.0677185058594,292.345703125,292.7507019042969,293.00946044921875,287.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.398780822753906,-0.0,-7.254467959683097e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,9.681086521595716e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0001019465053104,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,7.529734284617007e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938537597656,0.0,0.0,0.0001019465053104,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,0.0004835902072954,286.954345703125,294.1499938964844,293.0677185058594,292.345703125,292.7507019042969,293.00946044921875,287.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.398780822753906,-0.0,-7.254467959683097e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,9.683016105554998e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972412109375,0.0,0.0,0.00010196682706,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,7.531235314672813e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79742431640625,0.0,0.0,0.0001019668197841,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.0004836865991819,286.9579772949219,294.1499938964844,293.0808410644531,292.3475036621094,292.7537841796875,293.0218811035156,287.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.39906120300293,-0.0,-7.257360579160378e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,9.684418910183012e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008117675781,0.0,0.0,0.000101981597254,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,7.53232670831494e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,0.000101981597254,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,0.0004837566812057,286.9615783691406,294.1499938964844,293.0942077636719,292.3495178222656,292.7569885253906,293.03448486328125,287.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318632703274,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.399333000183105,-0.0,-7.259463075115492e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,9.686298290034756e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80792236328125,0.0,0.0,0.0001020013878587,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,7.533787720603868e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080749511719,0.0,0.0,0.0001020013878587,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0004838505410589,286.96875,294.1499938964844,293.1216125488281,292.3541564941406,292.7635803222656,293.0601501464844,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.399962425231934,-0.0,-7.26228037706278e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,9.686298290034756e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80792236328125,0.0,0.0,0.0001020013878587,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,7.533787720603868e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080749511719,0.0,0.0,0.0001020013878587,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0004838505410589,286.96875,294.1499938964844,293.1216125488281,292.3541564941406,292.7635803222656,293.0601501464844,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.399962425231934,-0.0,-7.26228037706278e-08,0.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.050000000745058,9.686240809969604e-05,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.050000000745058,0.0001020007839542,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.050000000745058,7.533743337262422e-05,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.815185546875,0.0,0.050000000745058,0.0001020007766783,298.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.050000000745058,0.0004838476888835,286.9759216308594,286.19000244140625,293.1499938964844,292.3597717285156,292.7710266113281,293.0878295898437,287.7833251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.024232966825366,0.0,0.0,0.0,-0.0095782559365034,60.0,8.40242862701416,-0.0,-7.262194401391754e-08,1.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.050000000745058,9.686240809969604e-05,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.050000000745058,0.0001020007839542,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.050000000745058,7.533743337262422e-05,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.815185546875,0.0,0.050000000745058,0.0001020007766783,298.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.050000000745058,0.0004838476888835,286.9759216308594,286.19000244140625,293.1499938964844,292.3597717285156,292.7710266113281,293.0878295898437,287.7833251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.024232966825366,0.0,0.0,0.0,-0.0095782559365034,60.0,8.40242862701416,-0.0,-7.262194401391754e-08,1.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48663330078125,0.6337101459503174,0.050000000745058,0.0408502966165542,298.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.486572265625,0.6337101459503174,0.050000000745058,0.0430173277854919,298.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4865417480469,0.6337101459503174,0.050000000745058,0.0317724533379077,298.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4866027832031,0.6337101459503174,0.050000000745058,0.0430173277854919,298.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867248535156,0.6337101459503174,0.050000000745058,0.2040556669235229,287.606201171875,286.17108154296875,293.1652526855469,292.36328125,296.5710144042969,297.52593994140625,287.97412109375,1.0,0.1097035855054855,0.0817459896206855,0.0817459896206855,1.0,1.0,-0.4340851008892059,0.000446624297183,0.4336384832859039,-0.1307290643453598,0.0,0.0,0.0,10.215231895446776,60.0,1138.921630859375,0.0,12.281006813049316,1.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6315076947212219,0.050000000745058,0.0452399626374244,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4303283691406,0.6315076947212219,0.050000000745058,0.0476398579776287,298.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6315076947212219,0.050000000745058,0.0351866371929645,298.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6315076947212219,0.050000000745058,0.0476398579776287,298.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6315076947212219,0.050000000745058,0.22598297894001,288.53778076171875,286.1501770019531,293.1820983886719,292.3677673339844,297.137939453125,298.7521667480469,289.2005310058594,1.0,0.1210851818323135,0.1634919792413711,0.1634919792413711,1.0,1.0,-0.482035219669342,0.0165929514914751,0.4654422700405121,-0.1258875876665115,0.0,0.0,0.0,12.5029935836792,60.0,2387.25,0.0,16.680208206176758,1.0,281.01324462890625,283.593994140625,298.4275817871094,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.348346946103137e-21,-1.6741734730515685e-21,-1.6741733720773724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1751403808594,0.5710365176200867,0.050000000745058,0.0456803739070892,298.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751403808594,0.5710365176200867,0.050000000745058,0.0481036342680454,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1751403808594,0.5710365176200867,0.050000000745058,0.0355291776359081,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1751403808594,0.5710365176200867,0.050000000745058,0.0481036342680454,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1751403808594,0.5710365176200867,0.050000000745058,0.2281829267740249,287.9670104980469,286.1026916503906,293.2204284667969,292.3794250488281,297.11492919921875,298.7533264160156,286.7903747558594,1.0,0.1405846625566482,0.3269839584827423,0.3269839584827423,1.0,1.0,-0.4867335557937622,0.0616890005767345,0.4250445365905761,-0.0819971486926078,1.0,1.0,0.0,20.02910041809082,60.0,13406.267578125,0.0,23.18468475341797,1.0,281.8946228027344,286.4573669433594,298.3095092773437,299.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,1831.3927001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495589017868042,1.0,0.0,0.0,0.9013254642486572,0.9013273119926452,5.623974530521991e-08,4.262712478637695,4.262702465057373,9.81331140792463e-06,0.0,0.0,-0.0,5377.498046875,0.0,22.602697372436523,1894.997314453125,0.0,493.5760498046875,0.2334513962268829,1.0,0.0,3.0,1.0,0.0
17993040,298.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1751403808594,0.5710365176200867,0.050000000745058,0.0456803739070892,298.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751403808594,0.5710365176200867,0.050000000745058,0.0481036342680454,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1751403808594,0.5710365176200867,0.050000000745058,0.0355291776359081,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1751403808594,0.5710365176200867,0.050000000745058,0.0481036342680454,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1751403808594,0.5710365176200867,0.050000000745058,0.2281829267740249,287.9670104980469,286.1026916503906,293.2204284667969,292.3794250488281,297.11492919921875,298.7533264160156,286.7903747558594,1.0,0.1405846625566482,0.3269839584827423,0.3269839584827423,1.0,1.0,-0.4867335557937622,0.0616890005767345,0.4250445365905761,-0.0819971486926078,1.0,1.0,0.0,20.02910041809082,60.0,13406.267578125,0.0,23.18468475341797,1.0,281.8946228027344,286.4573669433594,298.3095092773437,299.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,1831.3927001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495589017868042,1.0,0.0,0.0,0.9013254642486572,0.9013273119926452,5.623974530521991e-08,4.262712478637695,4.262702465057373,9.81331140792463e-06,0.0,0.0,-0.0,5377.498046875,0.0,22.602697372436523,1894.997314453125,0.0,493.5760498046875,0.2334513962268829,1.0,0.0,3.0,1.0,0.0
17993100,298.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.5492561459541321,0.050000000745058,0.0458178110420703,298.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.5492561459541321,0.050000000745058,0.0482483617961406,298.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.5492561459541321,0.050000000745058,0.0356360748410224,298.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.5492561459541321,0.050000000745058,0.0482483617961406,298.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.5492561459541321,0.050000000745058,0.2288694530725479,286.0790710449219,286.076171875,293.2417907714844,292.3865661621094,297.0945739746094,298.71661376953125,285.4844970703125,1.0,0.1489843875169754,0.4087299406528473,0.4087299406528473,1.0,1.0,-0.4881981015205383,0.0998828709125518,0.3883152306079864,-0.0442596971988678,0.6929805278778076,0.6929805278778076,0.0,23.706785202026367,60.0,12199.78515625,0.0,26.335670471191406,1.0,282.406005859375,285.0909423828125,297.0188293457031,298.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,3810.9443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931795239448547,1.0,0.0,0.0,1.1671526432037354,1.167155146598816,9.09926640701997e-08,4.265833854675293,4.265824317932129,9.786699592950754e-06,0.0,0.0,-0.0,3877.887451171875,0.0,50.44415283203125,1895.4248046875,0.0,891.5341796875,0.2968227863311767,1.0,0.0,3.0,1.0,0.0
17993160,298.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007568359375,0.5324690937995911,0.050000000745058,0.0459491126239299,298.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007568359375,0.5324690937995911,0.050000000745058,0.0483866296708583,298.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007568359375,0.5324690937995911,0.050000000745058,0.0357381999492645,298.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007568359375,0.5324690937995911,0.050000000745058,0.0483866296708583,298.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007568359375,0.5324690937995911,0.050000000745058,0.2295253425836563,285.3524169921875,286.0479431152344,293.2645568847656,292.39453125,297.00225830078125,298.6768493652344,285.4765625,1.0,0.1565420031547546,0.5269839763641357,0.5269839763641357,0.800000011920929,1.0,-0.4895972609519958,0.1601104438304901,0.3294868171215057,0.0154502354562282,0.0758660063147544,0.0758660063147544,0.0,27.22646141052246,60.0,6184.18701171875,0.0,29.364612579345703,1.0,282.65802001953125,285.306884765625,295.9478759765625,296.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,23602.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924286842346191,1.0,0.0,0.0,0.3200893402099609,0.323843240737915,7.231450993572252e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1132.6812744140625,0.0,16.89711570739746,1895.436767578125,0.0,887.51806640625,0.2556184530258178,1.0,0.0,3.0,1.0,0.0
17993220,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.515881359577179,0.050000000745058,0.0461135245859622,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863220214844,0.515881359577179,0.050000000745058,0.0485597588121891,298.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.515881359577179,0.050000000745058,0.0358660742640495,298.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.515881359577179,0.050000000745058,0.0485597588121891,298.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.515881359577179,0.050000000745058,0.2303465902805328,286.47711181640625,286.0071105957031,293.2974853515625,292.4065856933594,296.0151062011719,298.6285095214844,286.6687927246094,1.0,0.1655164957046508,0.6866005063056946,0.6866005063056946,0.5300445556640625,1.0,-0.4913489520549774,0.2624580562114715,0.2288908958435058,0.1170588284730911,0.7612076997756958,0.7612076997756958,0.0,31.6375789642334,60.0,11813.4599609375,0.0,33.20157623291016,1.0,282.7939758300781,286.644775390625,294.9986572265625,295.8072204589844,293.1499938964844,293.1499938964844,283.1499938964844,10397.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955219626426697,1.0,0.0,0.0,0.9061217308044434,0.9604639410972596,5.478562670191423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.99609375,0.0,41.80405807495117,1895.4371337890625,0.0,493.3759460449219,0.2834495007991791,1.0,0.0,3.0,1.0,0.0
17993280,298.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.5097647905349731,0.050000000745058,0.0461866147816181,298.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.5097647905349731,0.050000000745058,0.0486367307603359,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.5097647905349731,0.050000000745058,0.035922922194004,298.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.5097647905349731,0.050000000745058,0.0486367307603359,298.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.5097647905349731,0.050000000745058,0.2307116985321045,286.4203491210937,285.98638916015625,293.314208984375,292.41290283203125,295.1811828613281,298.61065673828125,285.9953308105469,1.0,0.1693767607212066,0.7634919881820679,0.7634919881820679,0.4000000059604645,1.0,-0.492127776145935,0.3489738404750824,0.1431539207696914,0.203073039650917,0.8512779474258423,0.8512779474258423,0.0,33.60457229614258,60.0,12445.45703125,-0.0,34.93268966674805,1.0,282.9077453613281,285.6127319335937,295.0011901855469,295.98687744140625,293.1499938964844,293.1499938964844,283.1499938964844,4968.11572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672601819038391,1.0,0.0,0.0,1.29605233669281,1.297784686088562,1.1208268091422725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.27685546875,0.0,69.91532897949219,1895.4371337890625,0.0,416.0193786621094,0.3303565084934234,1.0,0.0,3.0,1.0,0.0
17993340,298.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.4969662427902221,0.050000000745058,0.0463687628507614,298.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403686523437,0.4969662427902221,0.050000000745058,0.0488285385072231,298.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.4969662427902221,0.050000000745058,0.0360645949840545,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.4969662427902221,0.050000000745058,0.0488285385072231,298.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.4969662427902221,0.050000000745058,0.231621578335762,285.4367980957031,285.9261169433594,293.36279296875,292.43182373046875,293.4302062988281,298.5623779296875,285.7463684082031,1.0,0.178572729229927,0.9744158983230592,0.9744158983230592,0.0432697646319866,1.0,-0.4940685629844665,0.4939334392547607,0.0001351241808151,0.3470662236213684,0.109366625547409,0.109366625547409,0.0,38.49845123291016,60.0,5650.0029296875,-0.0,39.257118225097656,1.0,283.0440979003906,285.7638244628906,294.92559814453125,295.437744140625,293.1499938964844,293.1499938964844,283.1499938964844,26639.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875388503074646,1.0,0.0,0.0,0.2770489752292633,0.3277645111083984,5.922542012370968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.36767578125,0.0,18.98756599426269,1895.4371337890625,0.0,254.31613159179688,0.2728312611579895,1.0,0.0,3.0,1.0,0.0
