time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993400,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.495701402425766,0.050000000745058,0.0463891252875328,298.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.495701402425766,0.050000000745058,0.048849981278181,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.495701402425766,0.050000000745058,0.0360804311931133,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.495701402425766,0.050000000745058,0.048849981278181,298.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.495701402425766,0.050000000745058,0.23172327876091,285.565185546875,285.9184875488281,293.36895751953125,292.4342956542969,293.3913879394531,298.5569763183594,286.00494384765625,1.0,0.1795591413974762,1.0,1.0,0.0,1.0,-0.4942860603332519,0.4942841827869415,1.8793232356983927e-06,0.3473782241344452,0.1696860790252685,0.1696860790252685,0.0,39.04312515258789,60.0,5796.63134765625,-0.0,39.73799133300781,1.0,283.0475158691406,285.9790954589844,294.8724060058594,295.3460388183594,293.1499938964844,293.1499938964844,283.1499938964844,25133.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703761696815491,1.0,0.0,0.0,0.2661499977111816,0.3855815529823303,5.625426346966833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.2403564453125,0.0,21.216142654418945,1895.4371337890625,0.0,226.29244995117188,0.2699436545372009,1.0,0.0,3.0,1.0,0.0
17993460,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.485979288816452,0.050000000745058,0.0465582236647605,298.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9727478027344,0.485979288816452,0.050000000745058,0.0490280501544475,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.485979288816452,0.050000000745058,0.0362119525671005,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.485979288816452,0.050000000745058,0.0490280501544475,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.485979288816452,0.050000000745058,0.2325679659843444,285.9110412597656,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213623046875,285.5064392089844,1.0,0.1875386983156204,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876107215881,3.5195520808883884e-07,0.3488142192363739,0.6598508358001709,0.6598508358001709,0.0,43.565948486328125,48.0,11337.1005859375,-0.0,43.749393463134766,1.0,283.1118469238281,285.26434326171875,295.26690673828125,296.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,9627.3623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037897944450378,1.0,0.0,0.0,1.3527874946594238,1.3528673648834229,1.2211037869747088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.96337890625,0.0,91.0456085205078,1895.4371337890625,0.0,122.2596206665039,0.3526057302951813,1.0,0.0,3.0,1.0,0.0
17993520,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.485979288816452,0.050000000745058,0.0465582236647605,298.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9727478027344,0.485979288816452,0.050000000745058,0.0490280501544475,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.485979288816452,0.050000000745058,0.0362119525671005,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.485979288816452,0.050000000745058,0.0490280501544475,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.485979288816452,0.050000000745058,0.2325679659843444,285.9110412597656,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213623046875,285.5064392089844,1.0,0.1875386983156204,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876107215881,3.5195520808883884e-07,0.3488142192363739,0.6598508358001709,0.6598508358001709,0.0,43.565948486328125,48.0,11337.1005859375,-0.0,43.749393463134766,1.0,283.1118469238281,285.26434326171875,295.26690673828125,296.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,9627.3623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037897944450378,1.0,0.0,0.0,1.3527874946594238,1.3528673648834229,1.2211037869747088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.96337890625,0.0,91.0456085205078,1895.4371337890625,0.0,122.2596206665039,0.3526057302951813,1.0,0.0,3.0,1.0,0.0
17993580,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.483675479888916,0.050000000745058,0.0466006472706794,298.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.483675479888916,0.050000000745058,0.0490727238357067,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.483675479888916,0.050000000745058,0.036244947463274,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.483675479888916,0.050000000745058,0.0490727238357067,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.483675479888916,0.050000000745058,0.2327798753976822,285.7502746582031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4897155761719,286.1114807128906,1.0,0.1889978796243667,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4993301928043365,0.4993301928043365,0.0,44.70065307617188,36.0,8540.8984375,-0.0,44.76026153564453,1.0,283.1322631835937,286.3458251953125,295.3389587402344,295.8462219238281,293.1499938964844,293.1499938964844,283.1499938964844,21770.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917655408382416,1.0,0.0,0.0,0.570275604724884,0.6086825728416443,2.1700166996652115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2864.336181640625,0.0,32.975860595703125,1895.4371337890625,0.0,87.45997619628906,0.2806350588798523,1.0,0.0,3.0,1.0,0.0
17993640,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.483675479888916,0.050000000745058,0.0466006472706794,298.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.483675479888916,0.050000000745058,0.0490727238357067,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.483675479888916,0.050000000745058,0.036244947463274,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.483675479888916,0.050000000745058,0.0490727238357067,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.483675479888916,0.050000000745058,0.2327798753976822,285.7502746582031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4897155761719,286.1114807128906,1.0,0.1889978796243667,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4993301928043365,0.4993301928043365,0.0,44.70065307617188,36.0,8540.8984375,-0.0,44.76026153564453,1.0,283.1322631835937,286.3458251953125,295.3389587402344,295.8462219238281,293.1499938964844,293.1499938964844,283.1499938964844,21770.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917655408382416,1.0,0.0,0.0,0.570275604724884,0.6086825728416443,2.1700166996652115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2864.336181640625,0.0,32.975860595703125,1895.4371337890625,0.0,87.45997619628906,0.2806350588798523,1.0,0.0,3.0,1.0,0.0
17993700,298.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.4848828017711639,0.050000000745058,0.0465783514082431,298.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00738525390625,0.4848828017711639,0.050000000745058,0.0490492470562458,298.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.4848828017711639,0.050000000745058,0.0362276062369346,298.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.4848828017711639,0.050000000745058,0.0490492470562458,298.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.4848828017711639,0.050000000745058,0.2326685041189193,286.006591796875,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4801330566406,285.755126953125,1.0,0.1878115534782409,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963024854660034,3.5214497984270565e-07,0.3489899337291717,0.8154600858688354,0.8154600858688354,0.0,44.10436248779297,36.0,11883.322265625,-0.0,44.22882843017578,1.0,283.1395263671875,285.5810852050781,295.5712890625,296.4061279296875,293.1499938964844,293.1499938964844,283.1499938964844,6715.84130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073292076587677,1.0,0.0,0.0,1.344986915588379,1.3452836275100708,1.2070618993220705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.96875,0.0,81.77621459960938,1895.4371337890625,0.0,127.95668029785156,0.3468624949455261,1.0,0.0,3.0,1.0,0.0
17993760,298.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.4873847365379333,0.050000000745058,0.046532642096281,298.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.4873847365379333,0.050000000745058,0.0490011125802993,298.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.4873847365379333,0.050000000745058,0.0361920557916164,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.4873847365379333,0.050000000745058,0.0490011125802993,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.4873847365379333,0.050000000745058,0.232440173625946,285.4463806152344,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4712219238281,285.21875,1.0,0.1855351030826568,1.0,1.0,0.0,1.0,-0.4958158731460571,0.4958155453205108,3.517228890359547e-07,0.3486093878746032,0.5553273558616638,0.5553273558616638,0.0,42.88190841674805,25.0,10496.4365234375,-0.0,43.14087677001953,1.0,283.1447448730469,285.09161376953125,295.7769470214844,296.60125732421875,293.1499938964844,293.1499938964844,283.1499938964844,16176.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452779650688171,1.0,0.0,0.0,1.2785876989364624,1.278595209121704,1.09082350263634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.97216796875,0.0,96.7235107421875,1895.4371337890625,0.0,187.0762176513672,0.3550959229469299,1.0,0.0,3.0,1.0,0.0
17993820,298.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.5175181031227112,0.1755461543798446,0.0460947901010513,298.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449768066406,0.7498628497123718,0.1679333448410034,0.1366511881351471,298.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.7669662237167358,0.1743867248296737,0.1081274971365928,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.5175181031227112,0.050000000745058,0.0485400334000587,298.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.5175181031227112,0.050000000745058,0.2302530109882354,285.4190368652344,285.45916748046875,293.6083374023437,292.5357360839844,293.60211181640625,298.4420166015625,285.7376403808594,1.0,0.1838552951812744,1.0,1.0,0.0,1.0,-0.6830615401268005,0.6830610036849976,5.277805712466943e-07,0.4921928346157074,0.4822553396224975,0.4822553396224975,0.0,32.73696517944336,25.0,10548.9052734375,-0.0,56.28758239746094,1.0,283.1471862792969,285.8759460449219,295.6527404785156,296.34454345703125,293.1499938964844,293.1499938964844,283.1499938964844,23408.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599955141544342,1.0,0.0,0.0,0.7514992952346802,0.7515043020248413,3.7683449249925616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.01318359375,0.0,47.376075744628906,1895.4371337890625,0.0,209.9017639160156,0.3059239685535431,1.0,0.0,3.0,1.0,0.0
17993880,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.7923665046691895,0.1766743063926696,0.1279051452875137,298.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02716064453125,0.8314281105995178,0.1658761799335479,0.1560787409543991,298.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8421288728713989,0.1719827800989151,0.1200814619660377,298.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.5551451444625854,0.050000000745058,0.0482049509882926,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.5551451444625854,0.050000000745058,0.2286635190248489,285.9974060058594,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3912658691406,286.1512145996094,1.0,0.1844076663255691,1.0,1.0,0.0,1.0,-0.8170865774154663,0.8170859217643738,6.770933964617143e-07,0.5977294445037842,0.9752525091171264,0.9752525091171264,0.0,25.53412437438965,28.0,15649.2734375,-0.0,66.63225555419922,1.0,283.1479797363281,286.117431640625,295.6506042480469,296.5614624023437,293.1499938964844,293.1499938964844,283.1499938964844,7841.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647486567497253,1.0,0.0,0.0,1.336718201637268,1.3367220163345337,1.1922661258267908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.912109375,0.0,83.56233215332031,1895.4371337890625,0.0,217.3665771484375,0.3545273840427398,1.0,0.0,3.0,1.0,0.0
17993940,298.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9246634244918824,0.1678206473588943,0.1527012139558792,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188232421875,0.9126410484313964,0.1633549928665161,0.1554187983274459,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.9281784892082214,0.171490877866745,0.1199297532439231,298.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.8927314281463623,0.1593968719244003,0.145984798669815,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.6174293160438538,0.1479824185371399,0.2270665913820266,285.91925048828125,285.3290710449219,293.6986999511719,292.5760498046875,293.6942749023437,298.22772216796875,285.91387939453125,1.0,0.1886896789073944,1.0,1.0,0.0,1.0,-0.9614545106887816,0.9614536762237548,8.653903478261782e-07,0.7154461145401001,1.0,1.0,0.0,18.63271713256836,28.0,18534.126953125,-0.0,81.17123413085938,1.0,283.1495056152344,285.6572570800781,295.993408203125,297.2226257324219,293.1499938964844,293.1499938964844,283.1499938964844,7169.96826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469310641288757,1.0,0.0,0.0,1.78354012966156,1.7835456132888794,2.122556139738663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.6474609375,0.0,173.66561889648438,1895.4371337890625,0.0,368.0228271484375,0.4441997706890106,1.0,0.0,3.0,1.0,0.0
17994000,298.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9186307787895204,0.1676786094903946,0.1200330331921577,298.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9140625,0.9869177937507628,0.1634609997272491,0.1551221311092376,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9186307787895204,0.1721489131450653,0.093359038233757,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.9745942950248718,0.1585871130228042,0.1486486196517944,298.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7419469952583313,0.1487591117620468,0.3155919313430786,285.9142150878906,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21435546875,285.91656494140625,1.0,0.190173715353012,1.0,1.0,0.0,1.0,-1.0180672407150269,1.0180662870407104,9.459517400500772e-07,0.7597624659538269,1.0,1.0,0.0,15.266794204711914,48.0,19159.5703125,-0.0,85.03826141357422,1.0,283.14959716796875,285.6490783691406,296.01153564453125,297.2706604003906,293.1499938964844,293.1499938964844,283.1499938964844,7465.78759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575682878494262,1.0,0.0,0.0,1.819960117340088,1.8199658393859863,2.210126694990322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.5185546875,0.0,184.523178100586,1895.4371337890625,0.0,392.4165649414063,0.45600426197052,1.0,0.0,3.0,1.0,0.0
17994060,298.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.8880985975265503,0.1838345378637313,0.0977620333433151,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354553222656,0.8880985975265503,0.1756153553724289,0.1029481291770935,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.8880985975265503,0.1886244714260101,0.0760371387004852,298.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.8880985975265503,0.1628729552030563,0.1029481291770935,297.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.942479372024536,0.1445855349302292,0.5737513899803162,285.9326171875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19464111328125,285.9379272460937,1.0,0.2064501196146011,1.0,1.0,0.0,1.0,-1.1321438550949097,1.1321427822113037,1.1260217434028164e-06,0.8533382415771484,1.0,1.0,0.0,15.36210823059082,68.0,21740.55859375,-0.0,113.54664611816406,1.0,283.14996337890625,285.57928466796875,296.0277099609375,297.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,10372.4326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441388487815857,1.0,0.0,0.0,2.145182609558105,2.145190715789795,3.070590821607766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7255859375,0.0,302.175048828125,1895.4371337890625,0.0,662.5858764648438,0.5350449085235596,1.0,0.0,3.0,1.0,0.0
17994120,298.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.8880985975265503,0.1838345378637313,0.0977620333433151,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354553222656,0.8880985975265503,0.1756153553724289,0.1029481291770935,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.8880985975265503,0.1886244714260101,0.0760371387004852,298.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.8880985975265503,0.1628729552030563,0.1029481291770935,297.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.942479372024536,0.1445855349302292,0.5737513899803162,285.9326171875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19464111328125,285.9379272460937,1.0,0.2064501196146011,1.0,1.0,0.0,1.0,-1.1321438550949097,1.1321427822113037,1.1260217434028164e-06,0.8533382415771484,1.0,1.0,0.0,15.36210823059082,68.0,21740.55859375,-0.0,113.54664611816406,1.0,283.14996337890625,285.57928466796875,296.0277099609375,297.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,10372.4326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441388487815857,1.0,0.0,0.0,2.145182609558105,2.145190715789795,3.070590821607766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7255859375,0.0,302.175048828125,1895.4371337890625,0.0,662.5858764648438,0.5350449085235596,1.0,0.0,3.0,1.0,0.0
17994180,298.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.8892639875411987,0.1920995116233825,0.0985592454671859,298.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.95281982421875,0.8892639875411987,0.1827443391084671,0.1037876307964325,298.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.8892639875411987,0.1962892860174179,0.0766571909189224,298.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.8892639875411987,0.1663870215415954,0.1037876307964325,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.9781246781349182,0.1414521783590316,0.6417102813720703,285.9546813964844,285.1476745605469,293.84112548828125,292.6409606933594,293.8374328613281,298.1668701171875,285.9625244140625,1.0,0.2229220271110534,1.0,1.0,0.0,1.0,-1.233687162399292,1.233685851097107,1.302924943047401e-06,0.9352259635925292,1.0,1.0,0.0,16.865802764892578,68.0,23610.294921875,-0.0,141.9948272705078,1.0,283.1499938964844,285.5556030273437,295.95001220703125,297.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,12376.6728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842335820198059,1.0,0.0,0.0,2.343289375305176,2.34329891204834,3.663913616946957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.67138671875,0.0,393.8616943359375,1895.4371337890625,0.0,844.7749633789062,0.5802927017211914,1.0,0.0,3.0,1.0,0.0
17994240,298.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.9051826000213624,0.1942808032035827,0.1100814789533615,298.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9782409667969,0.9051826000213624,0.1848474144935608,0.1159210950136184,298.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.9051826000213624,0.1983072757720947,0.0856189280748367,297.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.9051826000213624,0.1673073321580886,0.1159210950136184,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.956478714942932,0.1404143720865249,0.6361802816390991,285.98052978515625,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14697265625,285.990234375,1.0,0.2310322970151901,1.0,1.0,0.0,1.0,-1.276425838470459,1.2764244079589844,1.3825130054101464e-06,0.9696207046508788,1.0,1.0,0.0,18.23964500427246,88.0,24381.55859375,-0.0,158.2250213623047,1.0,283.1499938964844,285.5634155273437,295.9201965332031,297.591064453125,293.1499938964844,293.1499938964844,283.1499938964844,13099.568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597055196762085,1.0,0.0,0.0,2.4107515811920166,2.410761594772339,3.877915162320278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.08251953125,0.0,428.8677978515625,1895.4371337890625,0.0,912.5357055664062,0.5995331406593323,1.0,0.0,3.0,1.0,0.0
17994300,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9232931733131408,0.1962450742721557,0.1235515475273132,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0291748046875,0.9232931733131408,0.1870090216398239,0.1301057338714599,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9232931733131408,0.2002508491277694,0.0960956513881683,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.9887560606002808,0.1668939590454101,0.1586714535951614,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.9306110739707948,0.1394295543432235,0.629801869392395,286.031494140625,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09893798828125,286.0439147949219,1.0,0.2460782825946808,1.0,1.0,0.0,1.0,-1.3605082035064695,1.3605066537857056,1.5480484307772713e-06,1.0369439125061035,1.0,1.0,0.0,20.454769134521484,88.0,25845.451171875,-0.0,191.7315368652344,1.0,283.1499938964844,285.5815734863281,295.8856506347656,297.62799072265625,293.1499938964844,293.1499938964844,283.1499938964844,14460.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154481768608093,1.0,0.0,0.0,2.5329174995422363,2.532928466796875,4.280903453945939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.53369140625,0.0,497.4269409179688,1895.4371337890625,0.0,1018.1693115234376,0.6264265775680542,1.0,0.0,3.0,1.0,0.0
17994360,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.9486059546470642,0.1965425908565521,0.1450487226247787,297.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.10693359375,0.9863414764404296,0.1873385459184646,0.1720746308565139,298.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.9486059546470642,0.2008062452077865,0.1128156706690788,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068115234375,0.9586250185966492,0.1648347377777099,0.1572433710098266,297.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.8984999656677246,0.139047771692276,0.6270514726638794,286.10870361328125,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.04083251953125,286.1239929199219,1.0,0.2627602815628052,1.0,1.0,0.0,1.0,-1.4509923458099363,1.4509905576705933,1.7399296439180034e-06,1.1090762615203855,1.0,1.0,0.0,23.459577560424805,108.0,27340.015625,-0.0,233.13804626464844,1.0,283.1499938964844,285.62677001953125,295.8719482421875,297.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,15555.64453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315964460372925,1.0,0.0,0.0,2.627047777175904,2.6270596981048584,4.604996775015025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.11279296875,0.0,554.9710083007812,1895.4371337890625,0.0,1118.454833984375,0.6520507335662842,1.0,0.0,3.0,1.0,0.0
17994420,297.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.8332989811897278,0.1928010433912277,0.1748026609420776,297.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2211608886719,0.8228187561035156,0.1853546202182769,0.1767332255840301,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8400309681892395,0.1978612095117569,0.1394959986209869,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.7901808619499207,0.1641620844602584,0.1564435362815857,297.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21759033203125,0.747471272945404,0.138612151145935,0.6281682252883911,286.2196044921875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.906005859375,286.205322265625,1.0,0.2960927188396454,1.0,1.0,0.0,1.0,-1.5256327390670776,1.5256308317184448,1.9114968381472863e-06,1.170509696006775,1.0,1.0,0.0,43.01700210571289,96.0,29133.208984375,-0.0,315.3044128417969,1.0,283.1499938964844,285.6487731933594,295.8848876953125,297.8443603515625,293.1499938964844,293.1499938964844,283.1499938964844,17720.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620932221412659,1.0,0.0,0.0,2.803894758224488,2.803908348083496,5.245860847935546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.1845703125,0.0,674.763671875,1895.4371337890625,0.0,1325.4124755859375,0.6950198411941528,1.0,0.0,3.0,1.0,0.0
17994480,297.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.8332989811897278,0.1928010433912277,0.1748026609420776,297.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2211608886719,0.8228187561035156,0.1853546202182769,0.1767332255840301,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8400309681892395,0.1978612095117569,0.1394959986209869,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.7901808619499207,0.1641620844602584,0.1564435362815857,297.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21759033203125,0.747471272945404,0.138612151145935,0.6281682252883911,286.2196044921875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.906005859375,286.205322265625,1.0,0.2960927188396454,1.0,1.0,0.0,1.0,-1.5256327390670776,1.5256308317184448,1.9114968381472863e-06,1.170509696006775,1.0,1.0,0.0,43.01700210571289,96.0,29133.208984375,-0.0,315.3044128417969,1.0,283.1499938964844,285.6487731933594,295.8848876953125,297.8443603515625,293.1499938964844,293.1499938964844,283.1499938964844,17720.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620932221412659,1.0,0.0,0.0,2.803894758224488,2.803908348083496,5.245860847935546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.1845703125,0.0,674.763671875,1895.4371337890625,0.0,1325.4124755859375,0.6950198411941528,1.0,0.0,3.0,1.0,0.0
17994540,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.7764910459518433,0.1950147598981857,0.1760327070951461,297.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310729980469,0.7657245993614197,0.1866804808378219,0.1778382062911987,297.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.7825574278831482,0.1993349194526672,0.140078455209732,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312866210937,0.7372327446937561,0.1657098084688186,0.1580464094877243,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.6967039704322815,0.1387778669595718,0.6307867169380188,286.1307678222656,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8262023925781,286.1280517578125,1.0,0.3140884935855865,1.0,1.0,0.0,1.0,-1.539578199386597,1.539576292037964,1.943443066920736e-06,1.180819392204285,1.0,1.0,0.0,58.22803497314453,84.0,29709.150390625,-0.0,360.68450927734375,1.0,283.1499938964844,285.5592956542969,295.8636779785156,297.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,19642.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808356046676636,1.0,0.0,0.0,2.9520339965820312,2.952049016952514,5.814816859128769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.796875,0.0,787.4641723632812,1895.4371337890625,0.0,1462.9185791015625,0.7310512065887451,1.0,0.0,3.0,1.0,0.0
17994600,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.7764910459518433,0.1950147598981857,0.1760327070951461,297.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310729980469,0.7657245993614197,0.1866804808378219,0.1778382062911987,297.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.7825574278831482,0.1993349194526672,0.140078455209732,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312866210937,0.7372327446937561,0.1657098084688186,0.1580464094877243,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.6967039704322815,0.1387778669595718,0.6307867169380188,286.1307678222656,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8262023925781,286.1280517578125,1.0,0.3140884935855865,1.0,1.0,0.0,1.0,-1.539578199386597,1.539576292037964,1.943443066920736e-06,1.180819392204285,1.0,1.0,0.0,58.22803497314453,84.0,29709.150390625,-0.0,360.68450927734375,1.0,283.1499938964844,285.5592956542969,295.8636779785156,297.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,19642.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808356046676636,1.0,0.0,0.0,2.9520339965820312,2.952049016952514,5.814816859128769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.796875,0.0,787.4641723632812,1895.4371337890625,0.0,1462.9185791015625,0.7310512065887451,1.0,0.0,3.0,1.0,0.0
17994660,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7670429944992065,0.1973283439874649,0.1780414432287216,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1094970703125,0.7556766271591187,0.1881300806999206,0.1791910082101822,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094055175781,0.7723038196563721,0.2011951804161071,0.1413240134716034,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.7282263040542603,0.1669710725545883,0.1592927277088165,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.6857388019561768,0.1391327679157257,0.6327648162841797,286.1092224121094,284.95001220703125,294.16571044921875,292.7934875488281,294.1625366210937,297.7973327636719,286.1067199707031,1.0,0.3197178840637207,1.0,1.0,0.0,1.0,-1.5489792823791504,1.5489773750305176,1.965755473065656e-06,1.1883009672164917,1.0,1.0,0.0,62.60210418701172,84.0,30084.3046875,-0.0,376.9866638183594,1.0,283.1499938964844,285.5274963378906,295.8563232421875,297.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,20678.0,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859307885169983,1.0,0.0,0.0,3.028853416442871,3.028869152069092,6.121386491031444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.33447265625,0.0,850.5533447265625,1895.4371337890625,0.0,1501.539794921875,0.7469627857208252,1.0,0.0,3.0,1.0,0.0
17994720,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.7646842002868652,0.1995669305324554,0.1800182312726974,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998229980469,0.752585232257843,0.1896133124828338,0.1805629134178161,297.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.769364058971405,0.2030598670244217,0.1425942927598953,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.7253310680389404,0.1682136803865432,0.1604733765125274,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.681591272354126,0.1395783275365829,0.6348176598548889,286.0997314453125,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7763366699219,286.0988464355469,1.0,0.3228896558284759,1.0,1.0,0.0,1.0,-1.5584046840667725,1.5584027767181396,1.9882961623807205e-06,1.195807695388794,1.0,1.0,0.0,64.69327545166016,72.0,30376.951171875,-0.0,387.4337463378906,1.0,283.1499938964844,285.5121765136719,295.8584289550781,297.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,21330.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890159845352173,1.0,0.0,0.0,3.076255798339844,3.0762720108032227,6.314488700809306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.94970703125,0.0,891.1159057617188,1895.4371337890625,0.0,1525.1707763671875,0.761313259601593,1.0,0.0,3.0,1.0,0.0
17994780,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7705960273742676,0.2047169506549835,0.1845393627882003,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.7565295696258545,0.1931945085525512,0.1838242262601852,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7742705345153809,0.2074459195137024,0.1455684453248977,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7286813259124756,0.1711644381284713,0.1631767153739929,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.6831368207931519,0.1408345848321914,0.6400125026702881,286.0867919921875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388916015625,286.08709716796875,1.0,0.3258616924285888,1.0,1.0,0.0,1.0,-1.5807996988296509,1.5807976722717283,2.042520463874098e-06,1.2136484384536743,1.0,1.0,0.0,65.3039321899414,60.0,31069.06640625,-0.0,400.9900207519531,1.0,283.1499938964844,285.4822998046875,295.88433837890625,297.94903564453125,293.1499938964844,293.1499938964844,283.1499938964844,22866.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943991780281067,1.0,0.0,0.0,3.1850926876068115,3.185110092163086,6.769201377210265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.43603515625,0.0,989.0840454101562,1895.4371337890625,0.0,1566.8355712890625,0.7878657579421997,1.0,0.0,3.0,1.0,0.0
17994840,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7705960273742676,0.2047169506549835,0.1845393627882003,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.7565295696258545,0.1931945085525512,0.1838242262601852,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7742705345153809,0.2074459195137024,0.1455684453248977,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7286813259124756,0.1711644381284713,0.1631767153739929,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.6831368207931519,0.1408345848321914,0.6400125026702881,286.0867919921875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388916015625,286.08709716796875,1.0,0.3258616924285888,1.0,1.0,0.0,1.0,-1.5807996988296509,1.5807976722717283,2.042520463874098e-06,1.2136484384536743,1.0,1.0,0.0,65.3039321899414,60.0,31069.06640625,-0.0,400.9900207519531,1.0,283.1499938964844,285.4822998046875,295.88433837890625,297.94903564453125,293.1499938964844,293.1499938964844,283.1499938964844,22866.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943991780281067,1.0,0.0,0.0,3.1850926876068115,3.185110092163086,6.769201377210265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.43603515625,0.0,989.0840454101562,1895.4371337890625,0.0,1566.8355712890625,0.7878657579421997,1.0,0.0,3.0,1.0,0.0
17994900,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.7782618999481201,0.207386165857315,0.1868508458137512,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0837707519531,0.7630427479743958,0.1951078325510025,0.1855368912220001,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.7814893126487732,0.2097403705120086,0.1471040844917297,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.734390914440155,0.1727340370416641,0.1645718812942505,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.6883382797241211,0.1415765285491943,0.6428923010826111,286.0837097167969,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230834960937,286.08349609375,1.0,0.325701892375946,1.0,1.0,0.0,1.0,-1.5926066637039185,1.5926045179367063,2.0714835500257323e-06,1.2230539321899414,1.0,1.0,0.0,63.94588851928711,60.0,31439.345703125,-0.0,403.7109069824219,1.0,283.1499938964844,285.4687194824219,295.90447998046875,297.98883056640625,293.1499938964844,293.1499938964844,283.1499938964844,23697.6640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697050929069519,1.0,0.0,0.0,3.242475748062134,3.242493867874145,7.015308938207454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.857421875,0.0,1043.51171875,1895.4371337890625,0.0,1587.5577392578125,0.7990933656692505,1.0,0.0,3.0,1.0,0.0
17994960,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.7888537645339966,0.2100830525159835,0.1891630440950393,297.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08624267578125,0.7724231481552124,0.1970616430044174,0.1872653663158416,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.7916284799575806,0.2120601683855056,0.1486402750015258,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.7426005005836487,0.1743381172418594,0.1659736633300781,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08612060546875,0.6961948275566101,0.1423671096563339,0.6458693742752075,286.0863037109375,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.708740234375,286.0871887207031,1.0,0.3246643841266632,1.0,1.0,0.0,1.0,-1.6045608520507812,1.6045588254928589,2.1010714590374846e-06,1.23257577419281,1.0,1.0,0.0,61.71377944946289,48.0,31763.0390625,-0.0,404.1462097167969,1.0,283.1499938964844,285.46441650390625,295.926025390625,298.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,24258.587890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997929215431213,1.0,0.0,0.0,3.280626058578491,3.280644655227661,7.181361638686212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.5712890625,0.0,1080.7801513671875,1895.4371337890625,0.0,1609.119140625,0.8112184405326843,1.0,0.0,3.0,1.0,0.0
17995020,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.8152236938476562,0.2151065617799759,0.1934291124343872,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906066894531,0.7970916032791138,0.200726106762886,0.1904691308736801,297.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.8169777989387512,0.2163733839988708,0.1514658629894256,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.7646642923355103,0.1773515045642852,0.1685647219419479,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7166360020637512,0.1438998281955719,0.6514812707901001,286.0906677246094,284.95001220703125,294.4654541015625,292.9389038085937,294.46240234375,297.6846923828125,286.091796875,1.0,0.3211425542831421,1.0,1.0,0.0,1.0,-1.6267681121826172,1.6267659664154053,2.156736854885821e-06,1.2502577304840088,1.0,1.0,0.0,56.0120735168457,48.0,32404.818359375,-0.0,400.6175231933594,1.0,283.1499938964844,285.4526062011719,295.96807861328125,298.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,25502.798828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052509784698486,1.0,0.0,0.0,3.3637049198150635,3.36372447013855,7.54968993987859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.17626953125,0.0,1164.986572265625,1895.4371337890625,0.0,1652.4366455078125,0.8285748958587646,1.0,0.0,3.0,1.0,0.0
17995080,297.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.8175922632217407,0.215496078133583,0.193756952881813,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0917358398437,0.7994852066040039,0.20101098716259,0.190715491771698,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.8192670941352844,0.2167067974805832,0.1516820937395095,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.7668662071228027,0.1775861233472824,0.168763667345047,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.718500554561615,0.1440213620662689,0.6519157290458679,286.0918273925781,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6829833984375,286.093017578125,1.0,0.3207809329032898,1.0,1.0,0.0,1.0,-1.6284788846969604,1.6284767389297483,2.16106309380848e-06,1.2516196966171265,1.0,1.0,0.0,55.48566055297852,36.0,32450.021484375,-0.0,400.0971374511719,1.0,283.1499938964844,285.4527282714844,295.9712219238281,298.1147155761719,293.1499938964844,293.1499938964844,283.1499938964844,25569.2734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705673098564148,1.0,0.0,0.0,3.368086099624634,3.36810564994812,7.569368563054013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.7412109375,0.0,1169.5445556640625,1895.4371337890625,0.0,1655.8084716796875,0.832621693611145,1.0,0.0,3.0,1.0,0.0
17995140,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.8576654195785522,0.2208814620971679,0.1982744187116623,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10076904296875,0.8378515243530273,0.2049508392810821,0.1941059380769729,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.858461320400238,0.221303641796112,0.1546500623226165,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.8055702447891235,0.1808328330516815,0.1714989095926284,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.7500026822090149,0.1457122862339019,0.6578841209411621,286.1008605957031,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66021728515625,286.1022644042969,1.0,0.3150242269039154,1.0,1.0,0.0,1.0,-1.6519851684570312,1.6519830226898191,2.2210501811059657e-06,1.2703248262405396,1.0,1.0,0.0,47.50099563598633,25.0,33125.453125,-0.0,390.69342041015625,1.0,283.1499938964844,285.4449157714844,296.0158386230469,298.20037841796875,293.1499938964844,293.1499938964844,283.1499938964844,26821.814453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117423415184021,1.0,0.0,0.0,3.449594497680664,3.449615001678467,7.940162731756573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.6796875,0.0,1256.5260009765625,1895.4371337890625,0.0,1704.625,0.8525893092155457,1.0,0.0,3.0,1.0,0.0
17995200,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.8576654195785522,0.2208814620971679,0.1982744187116623,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10076904296875,0.8378515243530273,0.2049508392810821,0.1941059380769729,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.858461320400238,0.221303641796112,0.1546500623226165,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.8055702447891235,0.1808328330516815,0.1714989095926284,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.7500026822090149,0.1457122862339019,0.6578841209411621,286.1008605957031,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66021728515625,286.1022644042969,1.0,0.3150242269039154,1.0,1.0,0.0,1.0,-1.6519851684570312,1.6519830226898191,2.2210501811059657e-06,1.2703248262405396,1.0,1.0,0.0,47.50099563598633,25.0,33125.453125,-0.0,390.69342041015625,1.0,283.1499938964844,285.4449157714844,296.0158386230469,298.20037841796875,293.1499938964844,293.1499938964844,283.1499938964844,26821.814453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117423415184021,1.0,0.0,0.0,3.449594497680664,3.449615001678467,7.940162731756573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.6796875,0.0,1256.5260009765625,1895.4371337890625,0.0,1704.625,0.8525893092155457,1.0,0.0,3.0,1.0,0.0
