time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995260,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9253198504447936,0.2261955440044403,0.2027029544115066,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120300292969,0.8990005254745483,0.2088306993246078,0.1974149346351623,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9250339269638062,0.2258060574531555,0.1575328260660171,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8615931272506714,0.1840334683656692,0.1741649359464645,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.8032689690589905,0.1473874300718307,0.6636693477630615,286.1121520996094,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.1136169433594,1.0,0.3083008825778961,1.0,1.0,0.0,1.0,-1.6748833656311035,1.674881100654602,2.2804604213888524e-06,1.2885313034057615,1.0,1.0,0.0,38.6263427734375,25.0,33788.1796875,-0.0,378.0918884277344,1.0,283.1499938964844,285.4397277832031,296.05926513671875,298.2842712402344,293.1499938964844,293.1499938964844,283.1499938964844,28029.71875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177140116691589,1.0,0.0,0.0,3.526414394378662,3.526435852050781,8.297743647744937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.12109375,0.0,1342.3553466796875,1895.4371337890625,0.0,1753.254150390625,0.8714250922203064,1.0,0.0,3.0,1.0,0.0
17995320,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9253198504447936,0.2261955440044403,0.2027029544115066,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120300292969,0.8990005254745483,0.2088306993246078,0.1974149346351623,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9250339269638062,0.2258060574531555,0.1575328260660171,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8615931272506714,0.1840334683656692,0.1741649359464645,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.8032689690589905,0.1473874300718307,0.6636693477630615,286.1121520996094,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.1136169433594,1.0,0.3083008825778961,1.0,1.0,0.0,1.0,-1.6748833656311035,1.674881100654602,2.2804604213888524e-06,1.2885313034057615,1.0,1.0,0.0,38.6263427734375,25.0,33788.1796875,-0.0,378.0918884277344,1.0,283.1499938964844,285.4397277832031,296.05926513671875,298.2842712402344,293.1499938964844,293.1499938964844,283.1499938964844,28029.71875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177140116691589,1.0,0.0,0.0,3.526414394378662,3.526435852050781,8.297743647744937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.12109375,0.0,1342.3553466796875,1895.4371337890625,0.0,1753.254150390625,0.8714250922203064,1.0,0.0,3.0,1.0,0.0
17995380,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9969540238380432,0.2314308881759643,0.20655257999897,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1251525878906,0.9750151634216307,0.2126125544309616,0.2007490992546081,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9965946674346924,0.2301906049251556,0.1604147404432296,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.9318918585777284,0.1871517598628997,0.1768706887960434,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.8605429530143738,0.1490044891834259,0.6697585582733154,286.1252746582031,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1267395019531,1.0,0.3049114644527435,1.0,1.0,0.0,1.0,-1.6973756551742554,1.697373390197754,2.3397687982651405e-06,1.3064130544662476,1.0,1.0,0.0,32.487525939941406,43.0,34443.7421875,-0.0,372.8164367675781,1.0,283.1499938964844,285.4366149902344,296.10211181640625,298.3670959472656,293.1499938964844,293.1499938964844,283.1499938964844,29207.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234829068183899,1.0,0.0,0.0,3.599720001220703,3.59974217414856,8.646308060633601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.58837890625,0.0,1427.8206787109375,1895.4371337890625,0.0,1800.772705078125,0.8894107937812805,1.0,0.0,3.0,1.0,0.0
17995440,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9969540238380432,0.2314308881759643,0.20655257999897,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1251525878906,0.9750151634216307,0.2126125544309616,0.2007490992546081,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9965946674346924,0.2301906049251556,0.1604147404432296,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.9318918585777284,0.1871517598628997,0.1768706887960434,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.8605429530143738,0.1490044891834259,0.6697585582733154,286.1252746582031,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1267395019531,1.0,0.3049114644527435,1.0,1.0,0.0,1.0,-1.6973756551742554,1.697373390197754,2.3397687982651405e-06,1.3064130544662476,1.0,1.0,0.0,32.487525939941406,43.0,34443.7421875,-0.0,372.8164367675781,1.0,283.1499938964844,285.4366149902344,296.10211181640625,298.3670959472656,293.1499938964844,293.1499938964844,283.1499938964844,29207.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234829068183899,1.0,0.0,0.0,3.599720001220703,3.59974217414856,8.646308060633601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.58837890625,0.0,1427.8206787109375,1895.4371337890625,0.0,1800.772705078125,0.8894107937812805,1.0,0.0,3.0,1.0,0.0
17995500,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9917868375778198,0.2346302419900894,0.2033446431159973,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1249389648437,0.9761416912078856,0.2144384086132049,0.2025012820959091,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.9970771074295044,0.2323226183652877,0.1615341007709503,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9330369234085084,0.1886521577835083,0.1783142983913421,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8606226444244385,0.1497697234153747,0.673283040523529,286.1249084472656,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134033203125,286.1251220703125,1.0,0.3064345419406891,1.0,1.0,0.0,1.0,-1.7032021284103394,1.703199863433838,2.35527363656729e-06,1.3110347986221311,1.0,1.0,0.0,32.74242401123047,43.0,34710.19921875,-0.0,376.70355224609375,1.0,283.1499938964844,285.42730712890625,296.1229553222656,298.4062805175781,293.1499938964844,293.1499938964844,283.1499938964844,29920.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262140512466431,1.0,0.0,0.0,3.64340090751648,3.643423795700073,8.857419970809133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.91357421875,0.0,1480.43212890625,1895.4371337890625,0.0,1823.4490966796875,0.8973206281661987,1.0,0.0,3.0,1.0,0.0
17995560,297.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.9862894415855408,0.2379204332828521,0.1978168785572052,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1341247558594,0.9802327156066896,0.2154550701379776,0.2038974463939666,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.9862894415855408,0.2351476401090622,0.1538575738668441,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.9383772015571594,0.1901437789201736,0.179715558886528,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.864040195941925,0.1505424082279205,0.6766780614852905,286.13433837890625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6065368652344,286.13848876953125,1.0,0.3099299073219299,1.0,1.0,0.0,1.0,-1.7268061637878418,1.7268037796020508,2.4179453248507343e-06,1.3291298151016235,1.0,1.0,0.0,33.057861328125,61.0,35151.04296875,-0.0,383.5883483886719,1.0,283.1499938964844,285.4342956542969,296.1432800292969,298.4449462890625,293.1499938964844,293.1499938964844,283.1499938964844,30374.216796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287766933441162,1.0,0.0,0.0,3.670933485031128,3.67095685005188,8.991793833956763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.41943359375,0.0,1514.2486572265625,1895.4371337890625,0.0,1844.8282470703125,0.9068870544433594,1.0,0.0,3.0,1.0,0.0
17995620,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.95508873462677,0.2418922334909439,0.217025950551033,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1625061035156,0.92033451795578,0.2193531244993209,0.2073433846235275,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.9506386518478394,0.2386899590492248,0.1666429191827774,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.162353515625,0.8799973130226135,0.1929925233125686,0.1826894134283065,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.815520703792572,0.1519273519515991,0.6842806935310364,286.16265869140625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58648681640625,286.16461181640625,1.0,0.3207633197307586,1.0,1.0,0.0,1.0,-1.7499141693115234,1.7499116659164429,2.481727051417693e-06,1.3479799032211304,1.0,1.0,0.0,39.66914367675781,79.0,35859.87890625,-0.0,423.8162231445313,1.0,283.1499938964844,285.4415283203125,296.18902587890625,298.53729248046875,293.1499938964844,293.1499938964844,283.1499938964844,31510.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345794439315796,1.0,0.0,0.0,3.73896861076355,3.738992691040039,9.328179544354498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.04296875,0.0,1600.0115966796875,1895.4371337890625,0.0,1893.5946044921875,0.9235960245132446,1.0,0.0,3.0,1.0,0.0
17995680,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.95508873462677,0.2418922334909439,0.217025950551033,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1625061035156,0.92033451795578,0.2193531244993209,0.2073433846235275,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.9506386518478394,0.2386899590492248,0.1666429191827774,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.162353515625,0.8799973130226135,0.1929925233125686,0.1826894134283065,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.815520703792572,0.1519273519515991,0.6842806935310364,286.16265869140625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58648681640625,286.16461181640625,1.0,0.3207633197307586,1.0,1.0,0.0,1.0,-1.7499141693115234,1.7499116659164429,2.481727051417693e-06,1.3479799032211304,1.0,1.0,0.0,39.66914367675781,79.0,35859.87890625,-0.0,423.8162231445313,1.0,283.1499938964844,285.4415283203125,296.18902587890625,298.53729248046875,293.1499938964844,293.1499938964844,283.1499938964844,31510.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345794439315796,1.0,0.0,0.0,3.73896861076355,3.738992691040039,9.328179544354498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.04296875,0.0,1600.0115966796875,1895.4371337890625,0.0,1893.5946044921875,0.9235960245132446,1.0,0.0,3.0,1.0,0.0
17995740,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8906674385070801,0.2462379187345504,0.2212004214525222,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817321777344,0.8615447282791138,0.2228437811136245,0.2111137360334396,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8860762119293213,0.2423431873321533,0.1694689989089965,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8269991278648376,0.1956845074892044,0.1856585592031479,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.7630293965339661,0.15313820540905,0.691739559173584,286.181884765625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56787109375,286.1838684082031,1.0,0.3350779712200165,1.0,1.0,0.0,1.0,-1.7753740549087524,1.7753714323043823,2.552321348048281e-06,1.3680906295776367,1.0,1.0,0.0,50.02699279785156,97.0,36557.30859375,-0.0,470.3885498046875,1.0,283.1499938964844,285.4447937011719,296.2324523925781,298.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,32652.771484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405622601509094,1.0,0.0,0.0,3.806133270263672,3.8061583042144775,9.66632228482922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.03662109375,0.0,1687.7952880859375,1895.4371337890625,0.0,1944.37353515625,0.940085768699646,1.0,0.0,3.0,1.0,0.0
17995800,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8906674385070801,0.2462379187345504,0.2212004214525222,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817321777344,0.8615447282791138,0.2228437811136245,0.2111137360334396,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8860762119293213,0.2423431873321533,0.1694689989089965,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8269991278648376,0.1956845074892044,0.1856585592031479,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.7630293965339661,0.15313820540905,0.691739559173584,286.181884765625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56787109375,286.1838684082031,1.0,0.3350779712200165,1.0,1.0,0.0,1.0,-1.7753740549087524,1.7753714323043823,2.552321348048281e-06,1.3680906295776367,1.0,1.0,0.0,50.02699279785156,97.0,36557.30859375,-0.0,470.3885498046875,1.0,283.1499938964844,285.4447937011719,296.2324523925781,298.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,32652.771484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405622601509094,1.0,0.0,0.0,3.806133270263672,3.8061583042144775,9.66632228482922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.03662109375,0.0,1687.7952880859375,1895.4371337890625,0.0,1944.37353515625,0.940085768699646,1.0,0.0,3.0,1.0,0.0
17995860,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8438345789909363,0.2506284117698669,0.2256171554327011,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.20166015625,0.8175113797187805,0.2260424196720123,0.2146927118301391,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8390319347381592,0.2459003925323486,0.1723385006189346,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.7825415730476379,0.1982115656137466,0.1885823011398315,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.7227051854133606,0.1541959047317505,0.6990177631378174,286.2018127441406,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506896972656,286.2037658691406,1.0,0.3516745269298553,1.0,1.0,0.0,1.0,-1.80066978931427,1.8006671667099,2.623623913677875e-06,1.3880536556243896,1.0,1.0,0.0,63.264408111572266,85.0,37251.78125,-0.0,526.9771728515625,1.0,283.1499938964844,285.4490051269531,296.2735595703125,298.7081604003906,293.1499938964844,293.1499938964844,283.04998779296875,33781.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462987899780273,1.0,0.0,0.0,3.871335029602051,3.8713607788085938,1.0000339898397217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.36376953125,0.0,1776.0291748046875,1895.4371337890625,0.0,1993.517333984375,0.9551028609275818,1.0,0.0,3.0,1.0,0.0
17995920,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8438345789909363,0.2506284117698669,0.2256171554327011,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.20166015625,0.8175113797187805,0.2260424196720123,0.2146927118301391,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8390319347381592,0.2459003925323486,0.1723385006189346,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.7825415730476379,0.1982115656137466,0.1885823011398315,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.7227051854133606,0.1541959047317505,0.6990177631378174,286.2018127441406,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506896972656,286.2037658691406,1.0,0.3516745269298553,1.0,1.0,0.0,1.0,-1.80066978931427,1.8006671667099,2.623623913677875e-06,1.3880536556243896,1.0,1.0,0.0,63.264408111572266,85.0,37251.78125,-0.0,526.9771728515625,1.0,283.1499938964844,285.4490051269531,296.2735595703125,298.7081604003906,293.1499938964844,293.1499938964844,283.04998779296875,33781.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462987899780273,1.0,0.0,0.0,3.871335029602051,3.8713607788085938,1.0000339898397217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.36376953125,0.0,1776.0291748046875,1895.4371337890625,0.0,1993.517333984375,0.9551028609275818,1.0,0.0,3.0,1.0,0.0
17995980,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8323407173156738,0.2546998858451843,0.2295580208301544,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1494445800781,0.8050145506858826,0.2289115637540817,0.2177009433507919,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.826910674571991,0.2491469234228134,0.1748240441083908,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7698541283607483,0.2004799991846084,0.1910090148448944,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.710214376449585,0.1550290286540985,0.7040576338768005,286.14947509765625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1502685546875,1.0,0.3590645492076874,1.0,1.0,0.0,1.0,-1.820968747138977,1.820966124534607,2.681752448552288e-06,1.4041165113449097,1.0,1.0,0.0,69.11322021484375,73.0,38181.234375,-0.0,558.6981201171875,1.0,283.05126953125,285.3760070800781,296.3277893066406,298.8331604003906,293.1499938964844,293.1499938964844,282.75,34731.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558411359786987,1.0,0.0,0.0,3.9253954887390137,3.925421953201294,1.028158635563159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.65966796875,0.0,1851.4764404296875,1895.4371337890625,0.0,2076.195068359375,0.9662968516349792,1.0,0.0,3.0,1.0,0.0
17996040,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8323407173156738,0.2546998858451843,0.2295580208301544,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1494445800781,0.8050145506858826,0.2289115637540817,0.2177009433507919,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.826910674571991,0.2491469234228134,0.1748240441083908,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7698541283607483,0.2004799991846084,0.1910090148448944,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.710214376449585,0.1550290286540985,0.7040576338768005,286.14947509765625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1502685546875,1.0,0.3590645492076874,1.0,1.0,0.0,1.0,-1.820968747138977,1.820966124534607,2.681752448552288e-06,1.4041165113449097,1.0,1.0,0.0,69.11322021484375,73.0,38181.234375,-0.0,558.6981201171875,1.0,283.05126953125,285.3760070800781,296.3277893066406,298.8331604003906,293.1499938964844,293.1499938964844,282.75,34731.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558411359786987,1.0,0.0,0.0,3.9253954887390137,3.925421953201294,1.028158635563159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.65966796875,0.0,1851.4764404296875,1895.4371337890625,0.0,2076.195068359375,0.9662968516349792,1.0,0.0,3.0,1.0,0.0
17996100,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01641845703125,0.8330963850021362,0.2564881443977356,0.2312927544116974,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0176086425781,0.8053554892539978,0.2301542609930038,0.2189788669347763,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.82729172706604,0.2505543828010559,0.1758933216333389,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.7700244784355164,0.2014502137899398,0.1920188069343567,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.7096529006958008,0.1553071588277816,0.7056879997253418,286.0158386230469,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52252197265625,285.99774169921875,1.0,0.3604912161827087,1.0,1.0,0.0,1.0,-1.829042673110962,1.8290399312973025,2.705085762499948e-06,1.4105067253112793,1.0,1.0,0.0,69.73676300048828,73.0,39375.27734375,-0.0,566.1963500976562,1.0,282.7922058105469,285.1970520019531,296.3917541503906,299.0411682128906,293.1499938964844,293.1499938964844,282.75,35018.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666142582893372,1.0,0.0,0.0,3.941629409790039,3.9416561126708975,1.0366803735450958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.361328125,0.0,1874.5426025390625,1895.4371337890625,0.0,2170.832275390625,0.970158874988556,1.0,0.0,3.0,1.0,0.0
17996160,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8362808227539062,0.2580242753028869,0.2327321767807006,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95294189453125,0.8082866668701172,0.2312001436948776,0.2200189083814621,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8301107883453369,0.2517397701740265,0.176763579249382,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.7726626396179199,0.202245831489563,0.1928149759769439,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.7113676071166992,0.155432179570198,0.7064310312271118,285.9527893066406,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106811523437,285.951904296875,1.0,0.3606658577919006,1.0,1.0,0.0,1.0,-1.8349155187606807,1.834912896156311,2.7221526579523925e-06,1.4151692390441897,1.0,1.0,0.0,69.31027221679688,61.0,39622.05859375,-0.0,568.9374389648438,1.0,282.7542724609375,285.1505432128906,296.3912048339844,299.0140380859375,293.1499938964844,293.1499938964844,282.45001220703125,35241.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721537351608276,1.0,0.0,0.0,3.954123258590698,3.9541501998901367,1.043262614075502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.32080078125,0.0,1892.4244384765625,1895.4371337890625,0.0,2219.9873046875,0.9731310606002808,1.0,0.0,3.0,1.0,0.0
17996220,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8495564460754395,0.2607068717479706,0.2351190000772476,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7500915527344,0.8205257654190063,0.2329383641481399,0.2216330170631408,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.842475950717926,0.2537310719490051,0.1781372278928756,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7847155332565308,0.2035198360681533,0.1939806491136551,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.7204170823097229,0.155392125248909,0.7060369849205017,285.75,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.7486267089844,1.0,0.358137845993042,1.0,1.0,0.0,1.0,-1.8422993421554563,1.8422966003417969,2.743712457231595e-06,1.4210400581359863,1.0,1.0,0.0,65.94076538085938,49.0,40933.140625,-0.0,563.51513671875,1.0,282.457275390625,284.9231262207031,296.41766357421875,299.1273803710937,293.1499938964844,293.1499938964844,282.1499938964844,35547.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855556011199951,1.0,0.0,0.0,3.9712884426116943,3.971315383911133,1.052340053320222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.15283203125,0.0,1917.1771240234373,1895.4371337890625,0.0,2340.161376953125,0.9772142767906188,1.0,0.0,3.0,1.0,0.0
17996280,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8495564460754395,0.2607068717479706,0.2351190000772476,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7500915527344,0.8205257654190063,0.2329383641481399,0.2216330170631408,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.842475950717926,0.2537310719490051,0.1781372278928756,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7847155332565308,0.2035198360681533,0.1939806491136551,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.7204170823097229,0.155392125248909,0.7060369849205017,285.75,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.7486267089844,1.0,0.358137845993042,1.0,1.0,0.0,1.0,-1.8422993421554563,1.8422966003417969,2.743712457231595e-06,1.4210400581359863,1.0,1.0,0.0,65.94076538085938,49.0,40933.140625,-0.0,563.51513671875,1.0,282.457275390625,284.9231262207031,296.41766357421875,299.1273803710937,293.1499938964844,293.1499938964844,282.1499938964844,35547.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855556011199951,1.0,0.0,0.0,3.9712884426116943,3.971315383911133,1.052340053320222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.15283203125,0.0,1917.1771240234373,1895.4371337890625,0.0,2340.161376953125,0.9772142767906188,1.0,0.0,3.0,1.0,0.0
17996340,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.8730261325836182,0.2630147337913513,0.2370391339063644,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53985595703125,0.8411643505096436,0.234319269657135,0.2227777391672134,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.8646695017814636,0.255340039730072,0.17914579808712,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8060417175292969,0.2044708281755447,0.1947127282619476,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.7364690899848938,0.1550571173429489,0.7037181854248047,285.5396728515625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4600524902344,285.5376892089844,1.0,0.3526669442653656,1.0,1.0,0.0,1.0,-1.845287799835205,1.8452850580215447,2.752493855950888e-06,1.4234358072280884,1.0,1.0,0.0,60.042030334472656,37.0,42161.82421875,0.0,547.0579833984375,1.0,282.1563720703125,284.6896057128906,296.443603515625,299.2298889160156,293.1499938964844,293.1499938964844,281.8500061035156,35730.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961612939834595,1.0,0.0,0.0,3.981496572494507,3.981523752212525,1.0577571174508194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.75634765625,0.0,1931.99951171875,1895.4371337890625,0.0,2436.382080078125,0.9796423316001892,1.0,0.0,3.0,1.0,0.0
17996400,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.8730261325836182,0.2630147337913513,0.2370391339063644,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53985595703125,0.8411643505096436,0.234319269657135,0.2227777391672134,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.8646695017814636,0.255340039730072,0.17914579808712,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8060417175292969,0.2044708281755447,0.1947127282619476,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.7364690899848938,0.1550571173429489,0.7037181854248047,285.5396728515625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4600524902344,285.5376892089844,1.0,0.3526669442653656,1.0,1.0,0.0,1.0,-1.845287799835205,1.8452850580215447,2.752493855950888e-06,1.4234358072280884,1.0,1.0,0.0,60.042030334472656,37.0,42161.82421875,0.0,547.0579833984375,1.0,282.1563720703125,284.6896057128906,296.443603515625,299.2298889160156,293.1499938964844,293.1499938964844,281.8500061035156,35730.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961612939834595,1.0,0.0,0.0,3.981496572494507,3.981523752212525,1.0577571174508194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.75634765625,0.0,1931.99951171875,1895.4371337890625,0.0,2436.382080078125,0.9796423316001892,1.0,0.0,3.0,1.0,0.0
17996460,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.8991389274597168,0.2645128071308136,0.238260805606842,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34228515625,0.8643778562545776,0.2351535111665725,0.2234163731336593,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.8897387981414795,0.2563225626945495,0.179728627204895,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.8276873230934143,0.2050095796585083,0.1950630247592926,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.7547508478164673,0.1546559184789657,0.7011234760284424,285.3417358398437,284.95001220703125,295.39752197265625,293.43292236328125,295.3955993652344,297.4410705566406,285.3357849121094,1.0,0.3471806347370147,1.0,1.0,0.0,1.0,-1.84552812576294,1.84552538394928,2.753233957264456e-06,1.4236528873443604,1.0,1.0,0.0,54.47777557373047,37.0,43265.41796875,0.0,529.73828125,1.0,281.86676025390625,284.46734619140625,296.48162841796875,299.3563537597656,293.1499938964844,293.1499938964844,281.8500061035156,35817.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048383593559265,1.0,0.0,0.0,3.986315250396729,3.986342668533325,1.060319050338876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.56005859375,0.0,1939.0228271484373,1895.4371337890625,0.0,2515.743408203125,0.9807884693145752,1.0,0.0,3.0,1.0,0.0
17996520,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.910287082195282,0.2650111019611358,0.2386076152324676,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271179199219,0.8743299841880798,0.2354174852371215,0.2235764265060424,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.9002723693847656,0.2566398978233337,0.1798794865608215,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.8364407420158386,0.2051763981580734,0.1951320916414261,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.762679398059845,0.1545023769140243,0.7000340819358826,285.326904296875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.434814453125,285.3245544433594,1.0,0.3450784981250763,1.0,1.0,0.0,1.0,-1.8450928926467896,1.8450901508331297,2.7519672585185617e-06,1.4233137369155884,1.0,1.0,0.0,52.423038482666016,25.0,43318.48828125,0.0,522.9891357421875,1.0,281.8565673828125,284.4554748535156,296.4732971191406,299.330322265625,293.1499938964844,293.1499938964844,281.54998779296875,35839.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049514293670654,1.0,0.0,0.0,3.9875569343566895,3.987584352493286,1.0609796845528765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.38134765625,0.0,1940.83544921875,1895.4371337890625,0.0,2516.78076171875,0.9810838103294371,1.0,0.0,3.0,1.0,0.0
17996580,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9724637269973756,0.2667169570922851,0.2398766279220581,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107177734375,0.9313762784004213,0.2362648099660873,0.2240939438343048,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9616443514823914,0.2576745450496673,0.1803940534591674,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8859520554542542,0.2056754678487777,0.1953098773956298,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8073019981384277,0.1537683457136154,0.6953193545341492,285.110595703125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.10858154296875,1.0,0.3359389305114746,1.0,1.0,0.0,1.0,-1.8424097299575808,1.842406988143921,2.744163339229999e-06,1.4212217330932615,1.0,1.0,0.0,43.67079544067383,28.0,44419.61328125,0.0,493.7320251464844,1.0,281.55718994140625,284.2198181152344,296.5061950683594,299.42889404296875,293.1499938964844,293.1499938964844,281.25,35904.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127254247665405,1.0,0.0,0.0,3.9911720752716064,3.9911997318267822,1.0629044027155032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.94580078125,0.0,1946.1190185546875,1895.4371337890625,0.0,2588.31396484375,0.9819436073303224,1.0,0.0,3.0,1.0,0.0
17996640,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9724637269973756,0.2667169570922851,0.2398766279220581,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107177734375,0.9313762784004213,0.2362648099660873,0.2240939438343048,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9616443514823914,0.2576745450496673,0.1803940534591674,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8859520554542542,0.2056754678487777,0.1953098773956298,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8073019981384277,0.1537683457136154,0.6953193545341492,285.110595703125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.10858154296875,1.0,0.3359389305114746,1.0,1.0,0.0,1.0,-1.8424097299575808,1.842406988143921,2.744163339229999e-06,1.4212217330932615,1.0,1.0,0.0,43.67079544067383,28.0,44419.61328125,0.0,493.7320251464844,1.0,281.55718994140625,284.2198181152344,296.5061950683594,299.42889404296875,293.1499938964844,293.1499938964844,281.25,35904.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127254247665405,1.0,0.0,0.0,3.9911720752716064,3.9911997318267822,1.0629044027155032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.94580078125,0.0,1946.1190185546875,1895.4371337890625,0.0,2588.31396484375,0.9819436073303224,1.0,0.0,3.0,1.0,0.0
17996700,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.99460369348526,0.267504334449768,0.240508884191513,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96002197265625,0.9587539434432985,0.2366241663694381,0.2243459969758987,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9854090213775636,0.2581293880939483,0.1806491017341613,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9099085927009584,0.2058759331703186,0.1954060643911361,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8263201713562012,0.1533584743738174,0.6930170655250549,284.9583740234375,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39849853515625,284.9393920898437,1.0,0.3330592513084411,1.0,1.0,0.0,1.0,-1.841127753257752,1.841125011444092,2.740404397627572e-06,1.420196533203125,0.9897814989089966,0.9897814989089966,0.0,40.68425750732422,28.0,45415.7109375,0.0,483.53021240234375,1.0,281.2918701171875,284.0286865234375,296.549560546875,299.58990478515625,293.1499938964844,293.1499938964844,281.25,36018.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187188506126404,1.0,0.0,0.0,3.991389036178589,3.9914166927337646,1.0630199085426284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.1484375,0.0,1947.33740234375,1895.4371337890625,0.0,2643.7041015625,0.9819326400756836,1.0,0.0,3.0,1.0,0.0
17996760,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9977164268493652,0.2685488760471344,0.2356559485197067,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9698939323425292,0.2368836253881454,0.224570170044899,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9944623112678528,0.2584724426269531,0.1808721870183944,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9215843677520752,0.2059883028268814,0.1954891085624694,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8340061902999878,0.152873620390892,0.6907270550727844,284.90142822265625,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3872985839844,284.9012451171875,1.0,0.3306760489940643,1.0,1.0,0.0,1.0,-1.8331985473632808,1.8331958055496216,2.7175290142622543e-06,1.4140819311141968,0.941025733947754,0.941025733947754,0.0,39.35398483276367,46.0,45264.03515625,0.0,474.2419738769531,1.0,281.2559814453125,283.9986877441406,296.5417785644531,299.5234069824219,293.1499938964844,293.1499938964844,280.95001220703125,37973.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195347785949707,1.0,0.0,0.0,3.943608283996582,3.9436354637146,1.0377215176049503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.54833984375,0.0,1900.968017578125,1895.4371337890625,0.0,2651.259521484375,0.9720141887664796,1.0,0.0,3.0,1.0,0.0
17996820,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9980477094650269,0.2707560062408447,0.2434474378824234,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.9606292843818665,0.2375440597534179,0.2251652628183365,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9871438145637512,0.2593371272087097,0.1814411282539367,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.911247730255127,0.2063406109809875,0.1958014518022537,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8245373368263245,0.1520291864871978,0.686883270740509,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695373535156,284.8699035644531,1.0,0.3334916234016418,1.0,1.0,0.0,1.0,-1.839888095855713,1.8398853540420528,2.7365533696865896e-06,1.4190436601638794,0.8295220136642456,0.8295220136642456,0.0,40.58028793334961,64.0,45598.07421875,0.0,482.3500671386719,1.0,280.9565734863281,283.9769897460937,296.5626220703125,299.5521240234375,293.1499938964844,293.1499938964844,281.25,44274.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226223587989807,1.0,0.0,0.0,3.596634864807129,3.5966598987579346,8.631494665678474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.50244140625,0.0,1535.6109619140625,1895.4371337890625,0.0,2679.880615234375,0.9012479782104492,1.0,0.0,3.0,1.0,0.0
17996880,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9980477094650269,0.2707560062408447,0.2434474378824234,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.9606292843818665,0.2375440597534179,0.2251652628183365,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9871438145637512,0.2593371272087097,0.1814411282539367,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.911247730255127,0.2063406109809875,0.1958014518022537,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8245373368263245,0.1520291864871978,0.686883270740509,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695373535156,284.8699035644531,1.0,0.3334916234016418,1.0,1.0,0.0,1.0,-1.839888095855713,1.8398853540420528,2.7365533696865896e-06,1.4190436601638794,0.8295220136642456,0.8295220136642456,0.0,40.58028793334961,64.0,45598.07421875,0.0,482.3500671386719,1.0,280.9565734863281,283.9769897460937,296.5626220703125,299.5521240234375,293.1499938964844,293.1499938964844,281.25,44274.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226223587989807,1.0,0.0,0.0,3.596634864807129,3.5966598987579346,8.631494665678474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.50244140625,0.0,1535.6109619140625,1895.4371337890625,0.0,2679.880615234375,0.9012479782104492,1.0,0.0,3.0,1.0,0.0
17996940,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.974953591823578,0.2717657089233398,0.2443011701107025,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369873046875,0.9306041598320008,0.2383850812911987,0.2259020954370498,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.961405873298645,0.2603930532932281,0.1821069568395614,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8844736814498901,0.2069513350725174,0.1963444501161575,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8008853793144226,0.1518691182136535,0.6861961483955383,285.0379333496094,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.36236572265625,285.04754638671875,1.0,0.3374926447868347,1.0,1.0,0.0,1.0,-1.8422298431396484,1.8422271013259888,2.743395498328028e-06,1.4209011793136597,0.9503825902938844,0.9503825902938844,0.0,44.090118408203125,64.0,45256.94140625,0.0,494.9314270019531,1.0,281.2108764648437,284.1522216796875,296.5169677734375,299.3741455078125,293.1499938964844,293.1499938964844,281.25,34644.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112766146659851,1.0,0.0,0.0,3.6692073345184326,3.669231176376343,8.983338943835406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.767578125,0.0,1544.4473876953125,1895.4371337890625,0.0,2574.954345703125,0.9111462235450744,1.0,0.0,3.0,1.0,0.0
17997000,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9524684548377992,0.2728757560253143,0.245332583785057,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.9063608050346376,0.2391763925552368,0.2267458289861679,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9373319745063782,0.2613494098186493,0.1828515380620956,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8639395236968994,0.2075523138046264,0.1970099806785583,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7812517881393433,0.1518560945987701,0.6865922808647156,285.05084228515625,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3594055175781,285.0487365722656,1.0,0.3416457772254944,1.0,1.0,0.0,1.0,-1.8466486930847168,1.846645832061768,2.756213007160113e-06,1.424317717552185,0.9882327318191528,0.9882327318191528,0.0,47.54158020019531,82.0,45538.546875,0.0,508.6904602050781,1.0,281.24298095703125,284.1431884765625,296.5543518066406,299.45880126953125,293.1499938964844,293.1499938964844,280.95001220703125,32628.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807815432548523,1.0,0.0,0.0,3.755547285079956,3.755571603775024,9.411086239197176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.22314453125,0.0,1627.8399658203125,1895.4371337890625,0.0,2543.09033203125,0.9266695976257324,1.0,0.0,3.0,1.0,0.0
17997060,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8945097923278809,0.2744677364826202,0.2474074810743332,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.8557348847389221,0.240304097533226,0.2284289002418518,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.88131183385849,0.2626447677612304,0.1842526346445083,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184428215026855,0.2083400040864944,0.1983460485935211,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.737541675567627,0.1514094173908233,0.6871909499168396,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456726074219,284.8954162597656,1.0,0.353409856557846,1.0,1.0,0.0,1.0,-1.855169892311096,1.8551671504974363,2.781112698357901e-06,1.430966854095459,0.8714951276779175,0.8714951276779175,0.0,58.21162796020508,100.0,46483.36328125,0.0,548.083251953125,1.0,280.9564208984375,283.980224609375,296.6744384765625,299.7071228027344,293.1499938964844,293.1499938964844,281.25,39120.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183199167251587,1.0,0.0,0.0,3.6676530838012695,3.667677879333496,8.975730452220887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.00732421875,0.0,1576.357666015625,1895.4371337890625,0.0,2640.01171875,0.9113163352012634,1.0,0.0,3.0,1.0,0.0
17997120,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8945097923278809,0.2744677364826202,0.2474074810743332,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.8557348847389221,0.240304097533226,0.2284289002418518,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.88131183385849,0.2626447677612304,0.1842526346445083,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184428215026855,0.2083400040864944,0.1983460485935211,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.737541675567627,0.1514094173908233,0.6871909499168396,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456726074219,284.8954162597656,1.0,0.353409856557846,1.0,1.0,0.0,1.0,-1.855169892311096,1.8551671504974363,2.781112698357901e-06,1.430966854095459,0.8714951276779175,0.8714951276779175,0.0,58.21162796020508,100.0,46483.36328125,0.0,548.083251953125,1.0,280.9564208984375,283.980224609375,296.6744384765625,299.7071228027344,293.1499938964844,293.1499938964844,281.25,39120.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183199167251587,1.0,0.0,0.0,3.6676530838012695,3.667677879333496,8.975730452220887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.00732421875,0.0,1576.357666015625,1895.4371337890625,0.0,2640.01171875,0.9113163352012634,1.0,0.0,3.0,1.0,0.0
