time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997180,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8510438799858093,0.2768447697162628,0.2497496008872985,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.8161152005195618,0.2417975068092346,0.2301804423332214,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.838947057723999,0.2644149363040924,0.1857105791568756,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.777885377407074,0.2094453871250152,0.1997522562742233,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7010359168052673,0.1511842012405395,0.6880633234977722,285.0762023925781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3384704589844,285.07550048828125,1.0,0.3673851191997528,1.0,1.0,0.0,1.0,-1.8645679950714111,1.864565134048462,2.8085653411835665e-06,1.438183069229126,1.0,1.0,0.0,71.47069549560547,88.0,46366.36328125,0.0,596.6790771484375,1.0,281.2431640625,284.1537170410156,296.6644287109375,299.6232604980469,293.1499938964844,293.1499938964844,280.95001220703125,32647.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092018365859985,1.0,0.0,0.0,3.807774782180786,3.807799816131592,9.6746612143761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.83740234375,0.0,1689.7156982421875,1895.4371337890625,0.0,2555.84521484375,0.9381174445152284,1.0,0.0,3.0,1.0,0.0
17997240,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8510438799858093,0.2768447697162628,0.2497496008872985,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.8161152005195618,0.2417975068092346,0.2301804423332214,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.838947057723999,0.2644149363040924,0.1857105791568756,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.777885377407074,0.2094453871250152,0.1997522562742233,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7010359168052673,0.1511842012405395,0.6880633234977722,285.0762023925781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3384704589844,285.07550048828125,1.0,0.3673851191997528,1.0,1.0,0.0,1.0,-1.8645679950714111,1.864565134048462,2.8085653411835665e-06,1.438183069229126,1.0,1.0,0.0,71.47069549560547,88.0,46366.36328125,0.0,596.6790771484375,1.0,281.2431640625,284.1537170410156,296.6644287109375,299.6232604980469,293.1499938964844,293.1499938964844,280.95001220703125,32647.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092018365859985,1.0,0.0,0.0,3.807774782180786,3.807799816131592,9.6746612143761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.83740234375,0.0,1689.7156982421875,1895.4371337890625,0.0,2555.84521484375,0.9381174445152284,1.0,0.0,3.0,1.0,0.0
17997300,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8426478505134583,0.2777570486068725,0.2509105503559112,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.8076647520065308,0.2424086183309555,0.2310239821672439,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8306435346603394,0.2651063799858093,0.1864171624183654,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7694343328475952,0.209886372089386,0.2004177570343017,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6922977566719055,0.1510055661201477,0.6882957220077515,284.93292236328125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33367919921875,284.9141845703125,1.0,0.3707422018051147,1.0,1.0,0.0,1.0,-1.8689062595367432,1.868903398513794,2.821386260620784e-06,1.4415830373764038,0.9507136940956116,0.9507136940956116,0.0,75.13333892822266,88.0,47490.734375,0.0,611.4507446289062,1.0,280.9934997558594,283.9686584472656,296.7567443847656,299.88653564453125,293.1499938964844,293.1499938964844,280.95001220703125,34290.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176274299621582,1.0,0.0,0.0,3.837692499160767,3.8377180099487305,9.82728579401737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.75537109375,0.0,1738.7353515625,1895.4371337890625,0.0,2633.60302734375,0.9452139735221864,1.0,0.0,3.0,1.0,0.0
17997360,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8387304544448853,0.2783121466636657,0.2515887022018432,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.8034773468971252,0.2427764683961868,0.23153056204319,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8267084956169128,0.2655077576637268,0.1868245303630828,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7654171586036682,0.2101144045591354,0.2007821649312973,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6876749992370605,0.1506573259830474,0.6873793601989746,284.8900451660156,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3259582519531,284.8934326171875,1.0,0.3724252879619598,1.0,1.0,0.0,1.0,-1.8701584339141848,1.870155692100525,2.825065394063131e-06,1.4425442218780518,0.904787540435791,0.904787540435791,0.0,77.0019302368164,76.0,47455.17578125,0.0,618.309814453125,1.0,280.9562072753906,283.9564208984375,296.7720031738281,299.8695983886719,293.1499938964844,293.1499938964844,280.6499938964844,37704.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217402100563049,1.0,0.0,0.0,3.776463031768799,3.776488542556762,9.516203931525524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.7119140625,0.0,1691.6639404296875,1895.4371337890625,0.0,2671.698486328125,0.9342776536941528,1.0,0.0,3.0,1.0,0.0
17997420,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8400844931602478,0.2794705331325531,0.2525632381439209,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673095703125,0.8045637607574463,0.2434552311897277,0.2321540415287017,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8277435302734375,0.2662872970104217,0.1873424649238586,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7662053108215332,0.2105194330215454,0.2011493444442749,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.68675297498703,0.149893045425415,0.6839338541030884,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31170654296875,284.8805236816406,1.0,0.3718282878398895,1.0,1.0,0.0,1.0,-1.869004249572754,1.869001388549805,2.8215076781634707e-06,1.4415379762649536,0.8134415745735168,0.8134415745735168,0.0,76.83635711669922,64.0,47658.7890625,0.0,616.9398193359375,1.0,280.6578063964844,283.9506530761719,296.7945861816406,299.91802978515625,293.1499938964844,293.1499938964844,280.95001220703125,43352.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289175629615784,1.0,0.0,0.0,3.451978921890259,3.4520022869110107,7.951143174977915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.4736328125,0.0,1375.8436279296875,1895.4371337890625,0.0,2738.371826171875,0.8690280914306641,1.0,0.0,3.0,1.0,0.0
17997480,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8400844931602478,0.2794705331325531,0.2525632381439209,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673095703125,0.8045637607574463,0.2434552311897277,0.2321540415287017,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8277435302734375,0.2662872970104217,0.1873424649238586,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7662053108215332,0.2105194330215454,0.2011493444442749,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.68675297498703,0.149893045425415,0.6839338541030884,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31170654296875,284.8805236816406,1.0,0.3718282878398895,1.0,1.0,0.0,1.0,-1.869004249572754,1.869001388549805,2.8215076781634707e-06,1.4415379762649536,0.8134415745735168,0.8134415745735168,0.0,76.83635711669922,64.0,47658.7890625,0.0,616.9398193359375,1.0,280.6578063964844,283.9506530761719,296.7945861816406,299.91802978515625,293.1499938964844,293.1499938964844,280.95001220703125,43352.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289175629615784,1.0,0.0,0.0,3.451978921890259,3.4520022869110107,7.951143174977915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.4736328125,0.0,1375.8436279296875,1895.4371337890625,0.0,2738.371826171875,0.8690280914306641,1.0,0.0,3.0,1.0,0.0
17997540,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8543269634246826,0.2818996906280517,0.2543111741542816,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.817864716053009,0.2449541985988617,0.2331885546445846,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.84093177318573,0.2680605351924896,0.1882765442132949,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790219783782959,0.2116592228412628,0.2018631100654602,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.697126567363739,0.1497113704681396,0.6815253496170044,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090515136719,285.0257568359375,1.0,0.3676585555076599,1.0,1.0,0.0,1.0,-1.8714277744293213,1.8714250326156616,2.828494189088815e-06,1.4432995319366455,0.944838523864746,0.944838523864746,0.0,72.22970581054688,52.0,47613.25,0.0,604.0321655273438,1.0,280.94158935546875,284.0848083496094,296.78106689453125,299.81817626953125,293.1499938964844,293.1499938964844,280.6499938964844,32469.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162326216697693,1.0,0.0,0.0,3.6236419677734375,3.6236650943756095,8.761608114582486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.62744140625,0.0,1477.8167724609375,1895.4371337890625,0.0,2620.703369140625,0.8967575430870056,1.0,0.0,3.0,1.0,0.0
17997600,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8543269634246826,0.2818996906280517,0.2543111741542816,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.817864716053009,0.2449541985988617,0.2331885546445846,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.84093177318573,0.2680605351924896,0.1882765442132949,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790219783782959,0.2116592228412628,0.2018631100654602,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.697126567363739,0.1497113704681396,0.6815253496170044,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090515136719,285.0257568359375,1.0,0.3676585555076599,1.0,1.0,0.0,1.0,-1.8714277744293213,1.8714250326156616,2.828494189088815e-06,1.4432995319366455,0.944838523864746,0.944838523864746,0.0,72.22970581054688,52.0,47613.25,0.0,604.0321655273438,1.0,280.94158935546875,284.0848083496094,296.78106689453125,299.81817626953125,293.1499938964844,293.1499938964844,280.6499938964844,32469.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162326216697693,1.0,0.0,0.0,3.6236419677734375,3.6236650943756095,8.761608114582486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.62744140625,0.0,1477.8167724609375,1895.4371337890625,0.0,2620.703369140625,0.8967575430870056,1.0,0.0,3.0,1.0,0.0
17997660,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8779493570327759,0.2833459377288818,0.2556222975254059,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.8386402130126953,0.2459624409675598,0.2340398579835891,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8631458878517151,0.269157350063324,0.1890001147985458,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005532622337341,0.212397426366806,0.2024346739053726,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7149806022644043,0.1492938548326492,0.6788579821586609,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30029296875,284.9022827148437,1.0,0.36111781001091,1.0,1.0,0.0,1.0,-1.8723810911178589,1.8723782300949097,2.8313304483162938e-06,1.4440540075302124,0.8358044028282166,0.8358044028282166,0.0,65.31209564208984,40.0,48241.2109375,0.0,582.6669311523438,1.0,280.65771484375,283.9595031738281,296.8883361816406,300.03521728515625,293.1499938964844,293.1499938964844,280.95001220703125,39922.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254467248916626,1.0,0.0,0.0,3.485887289047241,3.485910654067993,8.108116844596225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.25732421875,0.0,1386.1650390625,1895.4371337890625,0.0,2706.10107421875,0.8722334504127502,1.0,0.0,3.0,1.0,0.0
17997720,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8779493570327759,0.2833459377288818,0.2556222975254059,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.8386402130126953,0.2459624409675598,0.2340398579835891,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8631458878517151,0.269157350063324,0.1890001147985458,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005532622337341,0.212397426366806,0.2024346739053726,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7149806022644043,0.1492938548326492,0.6788579821586609,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30029296875,284.9022827148437,1.0,0.36111781001091,1.0,1.0,0.0,1.0,-1.8723810911178589,1.8723782300949097,2.8313304483162938e-06,1.4440540075302124,0.8358044028282166,0.8358044028282166,0.0,65.31209564208984,40.0,48241.2109375,0.0,582.6669311523438,1.0,280.65771484375,283.9595031738281,296.8883361816406,300.03521728515625,293.1499938964844,293.1499938964844,280.95001220703125,39922.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254467248916626,1.0,0.0,0.0,3.485887289047241,3.485910654067993,8.108116844596225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.25732421875,0.0,1386.1650390625,1895.4371337890625,0.0,2706.10107421875,0.8722334504127502,1.0,0.0,3.0,1.0,0.0
17997780,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9162257313728333,0.2855837345123291,0.2570555508136749,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0446472167969,0.8720460534095764,0.2474298626184463,0.2349131256341934,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8991265296936035,0.2708366513252258,0.1897670179605484,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318693041801453,0.2135453820228576,0.203024536371231,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404680252075195,0.149180993437767,0.6761565804481506,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,285.04022216796875,1.0,0.3529093861579895,1.0,1.0,0.0,1.0,-1.8735325336456297,1.8735296726226809,2.8346771614451427e-06,1.4449068307876587,0.973147451877594,0.973147451877594,0.0,56.66228103637695,28.0,48191.0234375,0.0,555.895263671875,1.0,280.9421691894531,284.087646484375,296.8839416503906,299.9574584960937,293.1499938964844,293.1499938964844,280.6499938964844,31661.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158290982246399,1.0,0.0,0.0,3.666293859481812,3.666317462921143,8.969079203779984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.91748046875,0.0,1518.7633056640625,1895.4371337890625,0.0,2616.973388671875,0.9057182669639589,1.0,0.0,3.0,1.0,0.0
17997840,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9162257313728333,0.2855837345123291,0.2570555508136749,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0446472167969,0.8720460534095764,0.2474298626184463,0.2349131256341934,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8991265296936035,0.2708366513252258,0.1897670179605484,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318693041801453,0.2135453820228576,0.203024536371231,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404680252075195,0.149180993437767,0.6761565804481506,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,285.04022216796875,1.0,0.3529093861579895,1.0,1.0,0.0,1.0,-1.8735325336456297,1.8735296726226809,2.8346771614451427e-06,1.4449068307876587,0.973147451877594,0.973147451877594,0.0,56.66228103637695,28.0,48191.0234375,0.0,555.895263671875,1.0,280.9421691894531,284.087646484375,296.8839416503906,299.9574584960937,293.1499938964844,293.1499938964844,280.6499938964844,31661.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158290982246399,1.0,0.0,0.0,3.666293859481812,3.666317462921143,8.969079203779984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.91748046875,0.0,1518.7633056640625,1895.4371337890625,0.0,2616.973388671875,0.9057182669639589,1.0,0.0,3.0,1.0,0.0
17997900,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.945237636566162,0.2863495349884033,0.2577908039093017,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8961589336395264,0.2479931861162185,0.2353912740945816,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9261741638183594,0.2714382708072662,0.1901759505271911,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8531213402748108,0.2139803171157837,0.2033619880676269,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.758756160736084,0.1490466445684433,0.6750335097312927,284.8899841308594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2951354980469,284.8735046386719,1.0,0.3483913242816925,1.0,1.0,0.0,1.0,-1.8745397329330444,1.8745368719100952,2.8377155558700906e-06,1.4457314014434814,0.8798542022705078,0.8798542022705078,0.0,51.90263748168945,28.0,49121.07421875,0.0,541.4064331054688,1.0,280.69677734375,283.9039001464844,296.97491455078125,300.2135925292969,293.1499938964844,293.1499938964844,280.6499938964844,35403.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235898017883301,1.0,0.0,0.0,3.676263332366944,3.6762874126434326,9.017922479870322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.99365234375,0.0,1558.08837890625,1895.4371337890625,0.0,2688.85791015625,0.9085214734077454,1.0,0.0,3.0,1.0,0.0
17997960,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9757258296012878,0.2868375480175018,0.2581178843975067,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.9268460273742676,0.2483624964952469,0.2356113046407699,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9586522579193116,0.2718128859996795,0.1903461366891861,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8794271349906921,0.2142451554536819,0.2034771740436554,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7814515233039856,0.1487771421670913,0.6731511354446411,284.8826904296875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2895812988281,284.8902893066406,1.0,0.3435587584972381,1.0,1.0,0.0,1.0,-1.8732810020446773,1.8732781410217283,2.834015504049603e-06,1.4447706937789917,0.8487293720245361,0.8487293720245361,0.0,47.170166015625,31.0,48887.484375,0.0,525.4429321289062,1.0,280.65740966796875,283.9345397949219,296.98699951171875,300.1776428222656,293.1499938964844,293.1499938964844,280.95001220703125,39503.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264954686164856,1.0,0.0,0.0,3.5587728023529053,3.5587966442108154,8.45072236188571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.720703125,0.0,1459.5828857421875,1895.4371337890625,0.0,2715.846435546875,0.8875539302825928,1.0,0.0,3.0,1.0,0.0
17998020,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897408902645111,0.2569654583930969,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.9616066217422484,0.2497212439775467,0.2365729659795761,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9886709451675416,0.2733522057533264,0.1911532431840896,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9097089171409608,0.2153138220310211,0.2041862159967422,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8063409924507141,0.148622378706932,0.6712005734443665,285.0361633300781,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2897644042969,285.0287780761719,1.0,0.3381034731864929,1.0,1.0,0.0,1.0,-1.8610739707946773,1.861071228981018,2.797955403366359e-06,1.4352202415466309,0.9837820529937744,0.9837820529937744,0.0,42.80719375610352,49.0,48548.26171875,0.0,506.4439697265625,1.0,280.942626953125,284.0669250488281,296.9772644042969,300.08477783203125,293.1499938964844,293.1499938964844,280.6499938964844,31937.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170561790466309,1.0,0.0,0.0,3.720617055892944,3.720640897750856,9.2368361492845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.6748046875,0.0,1582.1783447265625,1895.4371337890625,0.0,2628.318603515625,0.918248414993286,1.0,0.0,3.0,1.0,0.0
17998080,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897408902645111,0.2569654583930969,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.9616066217422484,0.2497212439775467,0.2365729659795761,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9886709451675416,0.2733522057533264,0.1911532431840896,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9097089171409608,0.2153138220310211,0.2041862159967422,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8063409924507141,0.148622378706932,0.6712005734443665,285.0361633300781,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2897644042969,285.0287780761719,1.0,0.3381034731864929,1.0,1.0,0.0,1.0,-1.8610739707946773,1.861071228981018,2.797955403366359e-06,1.4352202415466309,0.9837820529937744,0.9837820529937744,0.0,42.80719375610352,49.0,48548.26171875,0.0,506.4439697265625,1.0,280.942626953125,284.0669250488281,296.9772644042969,300.08477783203125,293.1499938964844,293.1499938964844,280.6499938964844,31937.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170561790466309,1.0,0.0,0.0,3.720617055892944,3.720640897750856,9.2368361492845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.6748046875,0.0,1582.1783447265625,1895.4371337890625,0.0,2628.318603515625,0.918248414993286,1.0,0.0,3.0,1.0,0.0
17998140,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.2917326092720032,0.2534606456756592,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591003417969,0.9668610692024232,0.2503170967102051,0.2372855395078659,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9928383231163024,0.2739389836788177,0.1917046457529068,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9151058197021484,0.2157701253890991,0.2047423869371414,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8096195459365845,0.1484108120203018,0.6705859899520874,284.85870361328125,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2898254394531,284.8552551269531,1.0,0.3392968475818634,1.0,1.0,0.0,1.0,-1.8694396018981927,1.869436740875244,2.8222264063515468e-06,1.4414671659469604,0.8643067479133606,0.8643067479133606,0.0,42.49244689941406,49.0,49476.2265625,0.0,508.0300598144531,1.0,280.6767272949219,283.88385009765625,297.0741882324219,300.3270568847656,293.1499938964844,293.1499938964844,280.6499938964844,37815.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825743556022644,1.0,0.0,0.0,3.686413288116455,3.686437845230103,9.067787232197588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.25,0.0,1587.7764892578125,1895.4371337890625,0.0,2708.85888671875,0.9125273823738098,1.0,0.0,3.0,1.0,0.0
17998200,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.2920926809310913,0.2585157752037048,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.961051106452942,0.2505583465099334,0.2375513017177581,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9881616830825806,0.2741862535476684,0.1919001638889312,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.909007966518402,0.2159423977136612,0.2049433141946792,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8042270541191101,0.1482196599245071,0.6699310541152954,284.8838195800781,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862548828125,284.8929748535156,1.0,0.3411675989627838,1.0,1.0,0.0,1.0,-1.8756554126739504,1.875652551651001,2.8405302145984024e-06,1.4462463855743408,0.8608883619308472,0.8608883619308472,0.0,43.37160110473633,67.0,49494.5625,0.0,514.9845581054688,1.0,280.6568908691406,283.92724609375,297.07696533203125,300.29840087890625,293.1499938964844,293.1499938964844,280.95001220703125,39392.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268886208534241,1.0,0.0,0.0,3.609473943710327,3.609498262405396,8.693228892298066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.9091796875,0.0,1513.6492919921875,1895.4371337890625,0.0,2719.50146484375,0.8989070653915405,1.0,0.0,3.0,1.0,0.0
17998260,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.964827835559845,0.2926786839962005,0.2634470462799072,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06170654296875,0.9121987819671632,0.2518527805805206,0.2388608753681183,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9442370533943176,0.2756479680538177,0.1929596662521362,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8668559193611145,0.2169584184885025,0.2060139924287796,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7657555937767029,0.1480119824409485,0.6698072552680969,285.0615539550781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789611816406,285.0591735839844,1.0,0.3495784699916839,1.0,1.0,0.0,1.0,-1.8862284421920776,1.8862255811691284,2.872326604119735e-06,1.4547359943389893,1.0,1.0,0.0,50.232688903808594,85.0,49566.7890625,0.0,544.0187377929688,1.0,280.9428405761719,284.0821533203125,297.0761108398437,300.233642578125,293.1499938964844,293.1499938964844,280.6499938964844,32107.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184582591056824,1.0,0.0,0.0,3.775459051132202,3.7754836082458496,9.51114600411529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.4912109375,0.0,1647.1534423828125,1895.4371337890625,0.0,2641.2919921875,0.930497705936432,1.0,0.0,3.0,1.0,0.0
17998320,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.964827835559845,0.2926786839962005,0.2634470462799072,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06170654296875,0.9121987819671632,0.2518527805805206,0.2388608753681183,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9442370533943176,0.2756479680538177,0.1929596662521362,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8668559193611145,0.2169584184885025,0.2060139924287796,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7657555937767029,0.1480119824409485,0.6698072552680969,285.0615539550781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789611816406,285.0591735839844,1.0,0.3495784699916839,1.0,1.0,0.0,1.0,-1.8862284421920776,1.8862255811691284,2.872326604119735e-06,1.4547359943389893,1.0,1.0,0.0,50.232688903808594,85.0,49566.7890625,0.0,544.0187377929688,1.0,280.9428405761719,284.0821533203125,297.0761108398437,300.233642578125,293.1499938964844,293.1499938964844,280.6499938964844,32107.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184582591056824,1.0,0.0,0.0,3.775459051132202,3.7754836082458496,9.51114600411529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.4912109375,0.0,1647.1534423828125,1895.4371337890625,0.0,2641.2919921875,0.930497705936432,1.0,0.0,3.0,1.0,0.0
17998380,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.90465247631073,0.2930777370929718,0.2644070088863373,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.8603367805480957,0.2525115609169006,0.2401554584503173,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8866000175476074,0.276280403137207,0.1939377188682556,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8208779096603394,0.2174233943223953,0.2070978432893753,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.724159836769104,0.14738829433918,0.6698442101478577,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.8888854980469,1.0,0.3611790537834167,1.0,1.0,0.0,1.0,-1.890975832939148,1.8909728527069087,2.8870301775896223e-06,1.4588046073913574,0.8891516327857971,0.8891516327857971,0.0,61.51318740844727,103.0,50582.44140625,0.0,583.7848510742188,1.0,280.6571350097656,283.9005432128906,297.1794128417969,300.4730529785156,293.1499938964844,293.1499938964844,280.95001220703125,38199.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301146626472473,1.0,0.0,0.0,3.723194122314453,3.723219156265259,9.249635581909388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.24072265625,0.0,1632.9210205078125,1895.4371337890625,0.0,2749.512939453125,0.9227907657623292,1.0,0.0,3.0,1.0,0.0
17998440,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.90465247631073,0.2930777370929718,0.2644070088863373,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.8603367805480957,0.2525115609169006,0.2401554584503173,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8866000175476074,0.276280403137207,0.1939377188682556,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8208779096603394,0.2174233943223953,0.2070978432893753,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.724159836769104,0.14738829433918,0.6698442101478577,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.8888854980469,1.0,0.3611790537834167,1.0,1.0,0.0,1.0,-1.890975832939148,1.8909728527069087,2.8870301775896223e-06,1.4588046073913574,0.8891516327857971,0.8891516327857971,0.0,61.51318740844727,103.0,50582.44140625,0.0,583.7848510742188,1.0,280.6571350097656,283.9005432128906,297.1794128417969,300.4730529785156,293.1499938964844,293.1499938964844,280.95001220703125,38199.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301146626472473,1.0,0.0,0.0,3.723194122314453,3.723219156265259,9.249635581909388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.24072265625,0.0,1632.9210205078125,1895.4371337890625,0.0,2749.512939453125,0.9227907657623292,1.0,0.0,3.0,1.0,0.0
17998500,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8803598284721375,0.29364874958992,0.2649178504943847,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384826660156,0.8387365341186523,0.252935528755188,0.2406902015209198,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8631902933120728,0.2767414450645447,0.1943296939134597,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7998016476631165,0.2177308201789856,0.2075414210557937,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7048816680908203,0.1471017301082611,0.6694700717926025,285.0394287109375,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645874023437,285.0538330078125,1.0,0.3677650690078735,1.0,1.0,0.0,1.0,-1.892782926559448,1.892780065536499,2.8924901016580407e-06,1.4602473974227903,0.9933238625526428,0.9933238625526428,0.0,68.18914031982422,103.0,50084.36328125,0.0,606.5987548828125,1.0,280.90399169921875,284.0733642578125,297.1383056640625,300.2917785644531,293.1499938964844,293.1499938964844,280.95001220703125,33954.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237203359603882,1.0,0.0,0.0,3.763810873031616,3.7638356685638414,9.452547828914248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.9228515625,0.0,1647.7296142578125,1895.4371337890625,0.0,2690.06982421875,0.9314928650856018,1.0,0.0,3.0,1.0,0.0
17998560,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8603026270866394,0.2945179045200348,0.2658733427524566,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687255859375,0.820890486240387,0.2535441517829895,0.2414792478084564,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8440485000610352,0.2774194777011871,0.1949560940265655,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7810851335525513,0.2182011604309082,0.2082063108682632,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.6871511936187744,0.1469404399394989,0.6698376536369324,285.0687255859375,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2641296386719,285.06903076171875,1.0,0.3748105764389038,1.0,1.0,0.0,1.0,-1.8968678712844849,1.896864891052246,2.904803068304318e-06,1.4634729623794556,1.0,1.0,0.0,75.1655044555664,91.0,50371.56640625,0.0,632.1190185546875,1.0,280.9432067871094,284.0788269042969,297.1709289550781,300.3817749023437,293.1499938964844,293.1499938964844,280.6499938964844,33198.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821786105632782,1.0,0.0,0.0,3.838912487030029,3.838937997817993,9.833536296355303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.501953125,0.0,1731.6322021484375,1895.4371337890625,0.0,2672.124267578125,0.9456759095191956,1.0,0.0,3.0,1.0,0.0
17998620,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8469951152801514,0.295101910829544,0.2669315934181213,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.8083207011222839,0.2540836036205292,0.2424215823411941,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8313256502151489,0.2779087424278259,0.1956555694341659,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7683918476104736,0.2185588330030441,0.2089490443468094,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6740283966064453,0.1462214887142181,0.6682814359664917,284.8858947753906,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549133300781,284.8898010253906,1.0,0.3794580101966858,1.0,1.0,0.0,1.0,-1.899141311645508,1.899138331413269,2.911922820203472e-06,1.4654481410980225,0.9078247547149658,0.9078247547149658,0.0,80.82272338867188,79.0,51414.3046875,0.0,652.1045532226562,1.0,280.6557922363281,283.8862609863281,297.2727355957031,300.6201171875,293.1499938964844,293.1499938964844,280.3500061035156,37933.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327768445014954,1.0,0.0,0.0,3.79962968826294,3.7996554374694815,9.633315585233504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0341796875,0.0,1721.1597900390625,1895.4371337890625,0.0,2774.310546875,0.93968003988266,1.0,0.0,3.0,1.0,0.0
17998680,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8469951152801514,0.295101910829544,0.2669315934181213,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.8083207011222839,0.2540836036205292,0.2424215823411941,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8313256502151489,0.2779087424278259,0.1956555694341659,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7683918476104736,0.2185588330030441,0.2089490443468094,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6740283966064453,0.1462214887142181,0.6682814359664917,284.8858947753906,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549133300781,284.8898010253906,1.0,0.3794580101966858,1.0,1.0,0.0,1.0,-1.899141311645508,1.899138331413269,2.911922820203472e-06,1.4654481410980225,0.9078247547149658,0.9078247547149658,0.0,80.82272338867188,79.0,51414.3046875,0.0,652.1045532226562,1.0,280.6557922363281,283.8862609863281,297.2727355957031,300.6201171875,293.1499938964844,293.1499938964844,280.3500061035156,37933.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327768445014954,1.0,0.0,0.0,3.79962968826294,3.7996554374694815,9.633315585233504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0341796875,0.0,1721.1597900390625,1895.4371337890625,0.0,2774.310546875,0.93968003988266,1.0,0.0,3.0,1.0,0.0
17998740,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8474076986312866,0.2954148352146148,0.2671313881874084,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87127685546875,0.8087816834449768,0.2543560564517975,0.2426493763923645,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8316728472709656,0.2781198024749756,0.195766881108284,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.768701434135437,0.2186800837516784,0.2090385258197784,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727231740951538,0.1453014016151428,0.6641033291816711,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8835144042969,1.0,0.3784670829772949,1.0,1.0,0.0,1.0,-1.894879937171936,1.8948769569396973,2.899291757785249e-06,1.4622478485107422,0.8211080431938171,0.8211080431938171,0.0,80.63560485839844,67.0,51555.328125,0.0,648.2861328125,1.0,280.3576354980469,283.8883361816406,297.29803466796875,300.6648864746094,293.1499938964844,293.1499938964844,280.6499938964844,43002.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381898999214172,1.0,0.0,0.0,3.4840784072875977,3.4841020107269287,8.099703450170637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.63623046875,0.0,1406.3011474609375,1895.4371337890625,0.0,2824.80810546875,0.875834047794342,1.0,0.0,3.0,1.0,0.0
17998800,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8474076986312866,0.2954148352146148,0.2671313881874084,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87127685546875,0.8087816834449768,0.2543560564517975,0.2426493763923645,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8316728472709656,0.2781198024749756,0.195766881108284,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.768701434135437,0.2186800837516784,0.2090385258197784,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727231740951538,0.1453014016151428,0.6641033291816711,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8835144042969,1.0,0.3784670829772949,1.0,1.0,0.0,1.0,-1.894879937171936,1.8948769569396973,2.899291757785249e-06,1.4622478485107422,0.8211080431938171,0.8211080431938171,0.0,80.63560485839844,67.0,51555.328125,0.0,648.2861328125,1.0,280.3576354980469,283.8883361816406,297.29803466796875,300.6648864746094,293.1499938964844,293.1499938964844,280.6499938964844,43002.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381898999214172,1.0,0.0,0.0,3.4840784072875977,3.4841020107269287,8.099703450170637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.63623046875,0.0,1406.3011474609375,1895.4371337890625,0.0,2824.80810546875,0.875834047794342,1.0,0.0,3.0,1.0,0.0
17998860,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8604804873466492,0.2970751821994781,0.2681818604469299,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.8207994699478149,0.2554934918880462,0.2433370500802993,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437919616699219,0.2793790102005005,0.1963376402854919,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806135416030884,0.2195681035518646,0.2095112055540084,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819565892219543,0.1449595391750335,0.6609939336776733,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0221252441406,1.0,0.3739481568336487,1.0,1.0,0.0,1.0,-1.894482135772705,1.8944791555404663,2.8982597086724127e-06,1.462052345275879,0.9479057192802428,0.9479057192802428,0.0,75.9472427368164,55.0,51474.4296875,0.0,632.86474609375,1.0,280.6421203613281,284.0178527832031,297.2963256835937,300.575439453125,293.1499938964844,293.1499938964844,280.3500061035156,32655.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259740471839905,1.0,0.0,0.0,3.647870779037476,3.647894144058228,8.879165420694335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.9423828125,0.0,1505.791748046875,1895.4371337890625,0.0,2711.00048828125,0.9022703170776368,1.0,0.0,3.0,1.0,0.0
17998920,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8604804873466492,0.2970751821994781,0.2681818604469299,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.8207994699478149,0.2554934918880462,0.2433370500802993,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437919616699219,0.2793790102005005,0.1963376402854919,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806135416030884,0.2195681035518646,0.2095112055540084,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819565892219543,0.1449595391750335,0.6609939336776733,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0221252441406,1.0,0.3739481568336487,1.0,1.0,0.0,1.0,-1.894482135772705,1.8944791555404663,2.8982597086724127e-06,1.462052345275879,0.9479057192802428,0.9479057192802428,0.0,75.9472427368164,55.0,51474.4296875,0.0,632.86474609375,1.0,280.6421203613281,284.0178527832031,297.2963256835937,300.575439453125,293.1499938964844,293.1499938964844,280.3500061035156,32655.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259740471839905,1.0,0.0,0.0,3.647870779037476,3.647894144058228,8.879165420694335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.9423828125,0.0,1505.791748046875,1895.4371337890625,0.0,2711.00048828125,0.9022703170776368,1.0,0.0,3.0,1.0,0.0
17998980,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8821375370025635,0.297698050737381,0.2687645256519317,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.8399183750152588,0.2561240196228027,0.243832379579544,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.864214301109314,0.279939204454422,0.1966888308525085,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8004811406135559,0.2200394421815872,0.2098310887813568,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.69834965467453,0.144398495554924,0.6576420068740845,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.9039611816406,1.0,0.3670901954174042,1.0,1.0,0.0,1.0,-1.892561912536621,1.892559051513672,2.892834572776337e-06,1.4607917070388794,0.8399269580841064,0.8399269580841064,0.0,68.9635238647461,43.0,52028.109375,0.0,608.9305419921875,1.0,280.35760498046875,283.9005432128906,297.4003601074219,300.78662109375,293.1499938964844,293.1499938964844,280.6499938964844,39918.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340843915939331,1.0,0.0,0.0,3.504222869873047,3.504246234893799,8.193637199838122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.25244140625,0.0,1405.0963134765625,1895.4371337890625,0.0,2786.499267578125,0.8764055967330933,1.0,0.0,3.0,1.0,0.0
