time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999040,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8821375370025635,0.297698050737381,0.2687645256519317,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.8399183750152588,0.2561240196228027,0.243832379579544,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.864214301109314,0.279939204454422,0.1966888308525085,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8004811406135559,0.2200394421815872,0.2098310887813568,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.69834965467453,0.144398495554924,0.6576420068740845,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.9039611816406,1.0,0.3670901954174042,1.0,1.0,0.0,1.0,-1.892561912536621,1.892559051513672,2.892834572776337e-06,1.4607917070388794,0.8399269580841064,0.8399269580841064,0.0,68.9635238647461,43.0,52028.109375,0.0,608.9305419921875,1.0,280.35760498046875,283.9005432128906,297.4003601074219,300.78662109375,293.1499938964844,293.1499938964844,280.6499938964844,39918.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340843915939331,1.0,0.0,0.0,3.504222869873047,3.504246234893799,8.193637199838122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.25244140625,0.0,1405.0963134765625,1895.4371337890625,0.0,2786.499267578125,0.8764055967330933,1.0,0.0,3.0,1.0,0.0
17999100,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968350887298584,0.2983504831790924,0.2689717411994934,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.8529394268989563,0.2566218674182892,0.2440032213926315,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8782846927642822,0.2804592847824096,0.1968036890029907,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8134357333183289,0.220433697104454,0.2099222242832183,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093866467475891,0.1442222446203231,0.6556942462921143,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379150390625,285.0483093261719,1.0,0.3629807531833648,1.0,1.0,0.0,1.0,-1.8909218311309808,1.890918970108032,2.8880053832835983e-06,1.4595723152160645,0.9386516213417052,0.9386516213417052,0.0,64.85443878173828,43.0,51638.0703125,0.0,594.5032348632812,1.0,280.5989074707031,284.04736328125,297.36651611328125,300.6165466308594,293.1499938964844,293.1499938964844,280.6499938964844,33730.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269715905189514,1.0,0.0,0.0,3.5705695152282715,3.570592403411865,8.506840458721854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.8720703125,0.0,1429.9666748046875,1895.4371337890625,0.0,2720.2724609375,0.888255774974823,1.0,0.0,3.0,1.0,0.0
17999160,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9170394539833068,0.2991687953472137,0.2695044279098511,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382995605469,0.8704466223716736,0.2572533786296844,0.2443818002939224,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8969622850418091,0.2811267971992492,0.1971093118190765,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8292179107666016,0.2209500223398208,0.2101940065622329,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7228633761405945,0.1441502124071121,0.6543488502502441,285.0381164550781,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391662597656,285.0338439941406,1.0,0.3585995137691498,1.0,1.0,0.0,1.0,-1.8910927772521973,1.891089916229248,2.888624294428155e-06,1.4597820043563845,0.97101891040802,0.97101891040802,0.0,60.24044036865234,31.0,51958.87109375,0.0,579.7703247070312,1.0,280.6422119140625,284.0221252441406,297.4037780761719,300.7143859863281,293.1499938964844,293.1499938964844,280.3500061035156,31925.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824702262878418,1.0,0.0,0.0,3.678229331970215,3.678252935409546,9.027570513353568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.4775390625,0.0,1534.08154296875,1895.4371337890625,0.0,2699.186279296875,0.9086183309555054,1.0,0.0,3.0,1.0,0.0
17999220,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9702047109603882,0.2996141314506531,0.2698454558849334,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.9181580543518066,0.2578378021717071,0.244748443365097,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.949606955051422,0.2815963327884674,0.1973335891962051,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8708990216255188,0.2214025259017944,0.2104106247425079,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7567013502120972,0.1436297744512558,0.650771975517273,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328796386719,284.89306640625,1.0,0.3489871621131897,1.0,1.0,0.0,1.0,-1.8881813287734983,1.888178467750549,2.8801966891478514e-06,1.457713603973389,0.8492326140403748,0.8492326140403748,0.0,50.70942306518555,25.0,52558.1796875,0.0,547.047119140625,1.0,280.35723876953125,283.8812255859375,297.50201416015625,300.9252624511719,293.1499938964844,293.1499938964844,280.6499938964844,39637.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339977264404297,1.0,0.0,0.0,3.558511972427368,3.5585358142852783,8.449483743788733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.0126953125,0.0,1460.279052734375,1895.4371337890625,0.0,2785.69140625,0.8878175020217896,1.0,0.0,3.0,1.0,0.0
17999280,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9702047109603882,0.2996141314506531,0.2698454558849334,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.9181580543518066,0.2578378021717071,0.244748443365097,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.949606955051422,0.2815963327884674,0.1973335891962051,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8708990216255188,0.2214025259017944,0.2104106247425079,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7567013502120972,0.1436297744512558,0.650771975517273,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328796386719,284.89306640625,1.0,0.3489871621131897,1.0,1.0,0.0,1.0,-1.8881813287734983,1.888178467750549,2.8801966891478514e-06,1.457713603973389,0.8492326140403748,0.8492326140403748,0.0,50.70942306518555,25.0,52558.1796875,0.0,547.047119140625,1.0,280.35723876953125,283.8812255859375,297.50201416015625,300.9252624511719,293.1499938964844,293.1499938964844,280.6499938964844,39637.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339977264404297,1.0,0.0,0.0,3.558511972427368,3.5585358142852783,8.449483743788733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.0126953125,0.0,1460.279052734375,1895.4371337890625,0.0,2785.69140625,0.8878175020217896,1.0,0.0,3.0,1.0,0.0
17999340,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3006310760974884,0.2671782374382019,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502014160156,0.9605897068977356,0.2585904896259308,0.2450498342514038,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9872103929519652,0.2823704481124878,0.1975360661745071,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9072816371917723,0.222013235092163,0.2106031477451324,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7864287495613098,0.1434339731931686,0.6483166217803955,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330322265625,285.0477294921875,1.0,0.3427379429340362,1.0,1.0,0.0,1.0,-1.8830251693725584,1.8830223083496087,2.8651793400058523e-06,1.4539597034454346,0.9743283987045288,0.9743283987045288,0.0,44.93807601928711,25.0,52247.921875,0.0,524.9130249023438,1.0,280.6280517578125,284.03204345703125,297.4750061035156,300.786865234375,293.1499938964844,293.1499938964844,280.6499938964844,32232.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253113627433777,1.0,0.0,0.0,3.672276973724365,3.672300577163696,8.998375733426656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.55078125,0.0,1529.73046875,1895.4371337890625,0.0,2704.84375,0.90853750705719,1.0,0.0,3.0,1.0,0.0
17999400,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.30180624127388,0.2595428824424743,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.9702337980270386,0.2589020729064941,0.2453147917985916,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9949373602867126,0.2827001214027405,0.1977432370185852,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9173900485038756,0.2222675234079361,0.210811585187912,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7939963340759277,0.1433768272399902,0.6478646397590637,285.0272827148437,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2356872558594,285.0194702148437,1.0,0.3401291668415069,1.0,1.0,0.0,1.0,-1.8737869262695312,1.873784065246582,2.837140073097544e-06,1.44633686542511,0.97572523355484,0.97572523355484,0.0,43.52745056152344,43.0,52187.63671875,0.0,514.2163696289062,1.0,280.6427001953125,284.0028686523437,297.4996643066406,300.8368530273437,293.1499938964844,293.1499938964844,280.3500061035156,32174.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246738910675049,1.0,0.0,0.0,3.717546224594116,3.7175703048706055,9.22159529181954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.27734375,0.0,1580.4671630859375,1895.4371337890625,0.0,2698.922607421875,0.9176209568977356,1.0,0.0,3.0,1.0,0.0
17999460,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.3055229485034942,0.2576573193073272,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.9732382297515868,0.2593953907489776,0.2459499388933181,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9971851706504822,0.2830596566200256,0.1981595754623413,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9207364916801452,0.2226467877626419,0.2113147675991058,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7951429486274719,0.1428820639848709,0.6460188627243042,284.8811340332031,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2409973144531,284.89166259765625,1.0,0.3402393162250519,1.0,1.0,0.0,1.0,-1.871349573135376,1.8713467121124268,2.830129460562602e-06,1.4445855617523191,0.8481179475784302,0.8481179475784302,0.0,43.19390869140625,61.0,52659.3046875,0.0,511.46038818359375,1.0,280.3571472167969,283.88153076171875,297.58953857421875,301.0168151855469,293.1499938964844,293.1499938964844,280.6499938964844,40228.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323109149932861,1.0,0.0,0.0,3.563440322875977,3.5634641647338867,8.472903232359386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.99951171875,0.0,1469.8734130859375,1895.4371337890625,0.0,2769.96826171875,0.8896807432174683,1.0,0.0,3.0,1.0,0.0
17999520,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.3055229485034942,0.2576573193073272,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.9732382297515868,0.2593953907489776,0.2459499388933181,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9971851706504822,0.2830596566200256,0.1981595754623413,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9207364916801452,0.2226467877626419,0.2113147675991058,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7951429486274719,0.1428820639848709,0.6460188627243042,284.8811340332031,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2409973144531,284.89166259765625,1.0,0.3402393162250519,1.0,1.0,0.0,1.0,-1.871349573135376,1.8713467121124268,2.830129460562602e-06,1.4445855617523191,0.8481179475784302,0.8481179475784302,0.0,43.19390869140625,61.0,52659.3046875,0.0,511.46038818359375,1.0,280.3571472167969,283.88153076171875,297.58953857421875,301.0168151855469,293.1499938964844,293.1499938964844,280.6499938964844,40228.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323109149932861,1.0,0.0,0.0,3.563440322875977,3.5634641647338867,8.472903232359386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.99951171875,0.0,1469.8734130859375,1895.4371337890625,0.0,2769.96826171875,0.8896807432174683,1.0,0.0,3.0,1.0,0.0
17999580,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9989755153656006,0.3058475852012634,0.2754736244678497,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0642395019531,0.9512144923210144,0.2605007588863373,0.2469038367271423,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9791669845581056,0.2841663062572479,0.1988338083028793,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8985180854797363,0.2235514521598816,0.2121067941188812,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7758595943450928,0.1427110135555267,0.6452816128730774,285.06414794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377319335937,285.0625915527344,1.0,0.3473326563835144,1.0,1.0,0.0,1.0,-1.8950241804122925,1.895021319389344,2.9006985187152168e-06,1.4630519151687622,1.0,1.0,0.0,46.75185775756836,79.0,53111.22265625,0.0,538.99169921875,1.0,280.6427917480469,284.0353698730469,297.5973815917969,300.96746826171875,293.1499938964844,293.1499938964844,280.3500061035156,31658.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233187794685364,1.0,0.0,0.0,3.743730068206787,3.743754148483277,9.351953167424654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.4697265625,0.0,1606.65234375,1895.4371337890625,0.0,2686.3427734375,0.9233075380325316,1.0,0.0,3.0,1.0,0.0
17999640,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9989755153656006,0.3058475852012634,0.2754736244678497,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0642395019531,0.9512144923210144,0.2605007588863373,0.2469038367271423,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9791669845581056,0.2841663062572479,0.1988338083028793,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8985180854797363,0.2235514521598816,0.2121067941188812,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7758595943450928,0.1427110135555267,0.6452816128730774,285.06414794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377319335937,285.0625915527344,1.0,0.3473326563835144,1.0,1.0,0.0,1.0,-1.8950241804122925,1.895021319389344,2.9006985187152168e-06,1.4630519151687622,1.0,1.0,0.0,46.75185775756836,79.0,53111.22265625,0.0,538.99169921875,1.0,280.6427917480469,284.0353698730469,297.5973815917969,300.96746826171875,293.1499938964844,293.1499938964844,280.3500061035156,31658.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233187794685364,1.0,0.0,0.0,3.743730068206787,3.743754148483277,9.351953167424654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.4697265625,0.0,1606.65234375,1895.4371337890625,0.0,2686.3427734375,0.9233075380325316,1.0,0.0,3.0,1.0,0.0
17999700,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9722148776054382,0.3047860860824585,0.2750393450260162,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.9177659153938292,0.2608491480350494,0.2475858926773071,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9486936926841736,0.2844500839710235,0.19932422041893,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.870367169380188,0.2238269746303558,0.212699607014656,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7516845464706421,0.1424786001443863,0.6456560492515564,284.9100036621094,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.23028564453125,284.892333984375,1.0,0.3523415029048919,1.0,1.0,0.0,1.0,-1.896816611289978,1.89681363105774,2.9064294722047634e-06,1.4646964073181152,0.9212486743927002,0.9212486743927002,0.0,51.61207962036133,79.0,54183.3828125,0.0,556.0082397460938,1.0,280.3954772949219,283.8438720703125,297.68878173828125,301.243896484375,293.1499938964844,293.1499938964844,280.3500061035156,34457.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314916491508484,1.0,0.0,0.0,3.772738218307495,3.772763252258301,9.497441624262136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.984375,0.0,1662.1236572265625,1895.4371337890625,0.0,2762.3359375,0.9300140738487244,1.0,0.0,3.0,1.0,0.0
17999760,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9386834502220154,0.3039721846580505,0.2743900120258331,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8874130249023438,0.2609322369098663,0.2479858547449112,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9145908951759338,0.2844184935092926,0.199549600481987,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8438177108764648,0.223867192864418,0.2130501568317413,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7291821837425232,0.1420592069625854,0.6452012658119202,284.8843994140625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22235107421875,284.8900451660156,1.0,0.3579999208450317,1.0,1.0,0.0,1.0,-1.8966641426086424,1.8966612815856927,2.9060136057523778e-06,1.4646074771881104,0.8817416429519653,0.8817416429519653,0.0,57.45416259765625,97.0,54047.2421875,0.0,574.7672119140625,1.0,280.35675048828125,283.8533630371094,297.7020874023437,301.2179260253906,293.1499938964844,293.1499938964844,280.6499938964844,38318.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348297476768494,1.0,0.0,0.0,3.689091920852661,3.689116716384888,9.080970357899788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.4873046875,0.0,1594.6298828125,1895.4371337890625,0.0,2793.449951171875,0.9153342843055724,1.0,0.0,3.0,1.0,0.0
17999820,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8839349150657654,0.304295152425766,0.2746718525886535,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8413746953010559,0.2617315351963043,0.249074101448059,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8648902773857117,0.2851714789867401,0.2002870738506317,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8015429377555847,0.2244854569435119,0.2139939814805984,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6896122694015503,0.1415471583604812,0.644873857498169,285.0566101074219,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0553894042969,1.0,0.3709310591220855,1.0,1.0,0.0,1.0,-1.899930119514465,1.8999271392822263,2.915782943091472e-06,1.4671159982681274,1.0,1.0,0.0,70.6015853881836,100.0,53878.41796875,0.0,619.6371459960938,1.0,280.6429443359375,284.01519775390625,297.6966247558594,301.1304626464844,293.1499938964844,293.1499938964844,280.3500061035156,32871.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271158933639526,1.0,0.0,0.0,3.8190221786499023,3.819047212600708,9.73190026343218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0458984375,0.0,1704.9818115234375,1895.4371337890625,0.0,2721.61376953125,0.940778911113739,1.0,0.0,3.0,1.0,0.0
17999880,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8839349150657654,0.304295152425766,0.2746718525886535,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8413746953010559,0.2617315351963043,0.249074101448059,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8648902773857117,0.2851714789867401,0.2002870738506317,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8015429377555847,0.2244854569435119,0.2139939814805984,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6896122694015503,0.1415471583604812,0.644873857498169,285.0566101074219,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0553894042969,1.0,0.3709310591220855,1.0,1.0,0.0,1.0,-1.899930119514465,1.8999271392822263,2.915782943091472e-06,1.4671159982681274,1.0,1.0,0.0,70.6015853881836,100.0,53878.41796875,0.0,619.6371459960938,1.0,280.6429443359375,284.01519775390625,297.6966247558594,301.1304626464844,293.1499938964844,293.1499938964844,280.3500061035156,32871.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271158933639526,1.0,0.0,0.0,3.8190221786499023,3.819047212600708,9.73190026343218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0458984375,0.0,1704.9818115234375,1895.4371337890625,0.0,2721.61376953125,0.940778911113739,1.0,0.0,3.0,1.0,0.0
17999940,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.855415940284729,0.3039380311965942,0.2750368416309356,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.8165444731712341,0.2619809806346893,0.2499289661645889,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382965326309204,0.285217672586441,0.2008135914802551,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7756732106208801,0.2246313095092773,0.2147227376699447,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6654322743415833,0.1407420784235,0.643779456615448,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868408203125,1.0,0.3801713287830353,1.0,1.0,0.0,1.0,-1.901594161987305,1.901591300964356,2.9209113563410938e-06,1.4684953689575195,0.8954212665557861,0.8954212665557861,0.0,80.83661651611328,88.0,54815.2265625,0.0,654.0051879882812,1.0,280.3568115234375,283.83758544921875,297.7893371582031,301.354736328125,293.1499938964844,293.1499938964844,280.6499938964844,38407.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370631337165833,1.0,0.0,0.0,3.7596194744110094,3.759644985198975,9.431506668988732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.474609375,0.0,1677.132568359375,1895.4371337890625,0.0,2814.28857421875,0.9311568737030028,1.0,0.0,3.0,1.0,0.0
18000000,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.855415940284729,0.3039380311965942,0.2750368416309356,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.8165444731712341,0.2619809806346893,0.2499289661645889,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382965326309204,0.285217672586441,0.2008135914802551,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7756732106208801,0.2246313095092773,0.2147227376699447,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6654322743415833,0.1407420784235,0.643779456615448,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868408203125,1.0,0.3801713287830353,1.0,1.0,0.0,1.0,-1.901594161987305,1.901591300964356,2.9209113563410938e-06,1.4684953689575195,0.8954212665557861,0.8954212665557861,0.0,80.83661651611328,88.0,54815.2265625,0.0,654.0051879882812,1.0,280.3568115234375,283.83758544921875,297.7893371582031,301.354736328125,293.1499938964844,293.1499938964844,280.6499938964844,38407.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370631337165833,1.0,0.0,0.0,3.7596194744110094,3.759644985198975,9.431506668988732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.474609375,0.0,1677.132568359375,1895.4371337890625,0.0,2814.28857421875,0.9311568737030028,1.0,0.0,3.0,1.0,0.0
18000060,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8497403860092163,0.3047896027565002,0.2754587233066559,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640563964844,0.8115791082382202,0.2630533874034881,0.2506991326808929,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.833172082901001,0.2862391173839569,0.2013096064329147,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7706855535507202,0.2255410403013229,0.2153636515140533,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6598027944564819,0.1405488550662994,0.6421381831169128,285.0640563964844,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119445800781,285.0638732910156,1.0,0.3820761442184448,1.0,1.0,0.0,1.0,-1.9024147987365725,1.9024118185043333,2.923294914580765e-06,1.4690717458724976,1.0,1.0,0.0,83.40965270996094,76.0,54483.0390625,0.0,662.96337890625,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.2579650878906,293.1499938964844,293.1499938964844,280.3500061035156,33585.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286046385765076,1.0,0.0,0.0,3.8618009090423584,3.861826419830322,9.95114419310994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.5634765625,0.0,1762.704833984375,1895.4371337890625,0.0,2735.459716796875,0.9510434865951538,1.0,0.0,3.0,1.0,0.0
18000120,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8497403860092163,0.3047896027565002,0.2754587233066559,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640563964844,0.8115791082382202,0.2630533874034881,0.2506991326808929,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.833172082901001,0.2862391173839569,0.2013096064329147,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7706855535507202,0.2255410403013229,0.2153636515140533,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6598027944564819,0.1405488550662994,0.6421381831169128,285.0640563964844,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119445800781,285.0638732910156,1.0,0.3820761442184448,1.0,1.0,0.0,1.0,-1.9024147987365725,1.9024118185043333,2.923294914580765e-06,1.4690717458724976,1.0,1.0,0.0,83.40965270996094,76.0,54483.0390625,0.0,662.96337890625,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.2579650878906,293.1499938964844,293.1499938964844,280.3500061035156,33585.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286046385765076,1.0,0.0,0.0,3.8618009090423584,3.861826419830322,9.95114419310994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.5634765625,0.0,1762.704833984375,1895.4371337890625,0.0,2735.459716796875,0.9510434865951538,1.0,0.0,3.0,1.0,0.0
18000180,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8573248982429504,0.3051268458366394,0.2759216427803039,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.8193430304527283,0.2641724646091461,0.2517437934875488,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.840770959854126,0.2871423363685608,0.2019729316234588,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7785701751708984,0.2265911400318145,0.2163101881742477,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.665732204914093,0.1407105326652526,0.6422932744026184,284.8860778808594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.89093017578125,1.0,0.3797248601913452,1.0,1.0,0.0,1.0,-1.9063470363616943,1.906344175338745,2.9352199817367364e-06,1.4721765518188477,0.9090328216552734,0.9090328216552734,0.0,80.5447006225586,64.0,55502.39453125,0.0,656.6653442382812,1.0,280.355712890625,283.8318176269531,297.87628173828125,301.48455810546875,293.1499938964844,293.1499938964844,280.04998779296875,38170.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838213324546814,1.0,0.0,0.0,3.811333179473877,3.811359167098999,9.692752200862742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.455078125,0.0,1737.13134765625,1895.4371337890625,0.0,2825.026611328125,0.9425572156906128,1.0,0.0,3.0,1.0,0.0
18000240,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8573248982429504,0.3051268458366394,0.2759216427803039,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.8193430304527283,0.2641724646091461,0.2517437934875488,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.840770959854126,0.2871423363685608,0.2019729316234588,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7785701751708984,0.2265911400318145,0.2163101881742477,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.665732204914093,0.1407105326652526,0.6422932744026184,284.8860778808594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.89093017578125,1.0,0.3797248601913452,1.0,1.0,0.0,1.0,-1.9063470363616943,1.906344175338745,2.9352199817367364e-06,1.4721765518188477,0.9090328216552734,0.9090328216552734,0.0,80.5447006225586,64.0,55502.39453125,0.0,656.6653442382812,1.0,280.355712890625,283.8318176269531,297.87628173828125,301.48455810546875,293.1499938964844,293.1499938964844,280.04998779296875,38170.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838213324546814,1.0,0.0,0.0,3.811333179473877,3.811359167098999,9.692752200862742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.455078125,0.0,1737.13134765625,1895.4371337890625,0.0,2825.026611328125,0.9425572156906128,1.0,0.0,3.0,1.0,0.0
18000300,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8641923069953918,0.3051784932613373,0.2758834660053253,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948913574219,0.8259881138801575,0.2647058963775635,0.252139538526535,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8475648760795593,0.2875414490699768,0.2021753638982772,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855330109596252,0.2271134257316589,0.216690331697464,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6714107990264893,0.1408388912677765,0.6422761082649231,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.3773723840713501,1.0,1.0,0.0,1.0,-1.907455325126648,1.9074523448944087,2.938566012744559e-06,1.473037600517273,0.8150761127471924,0.8150761127471924,0.0,77.9038314819336,64.0,56042.04296875,0.0,648.9307250976562,1.0,280.09686279296875,283.7245483398437,297.9136047363281,301.6341552734375,293.1499938964844,293.1499938964844,280.04998779296875,42704.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436185717582703,1.0,0.0,0.0,3.689285039901733,3.689310550689697,9.08192077986314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.0166015625,0.0,1628.0211181640625,1895.4371337890625,0.0,2875.54150390625,0.9158027172088624,1.0,0.0,3.0,1.0,0.0
18000360,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8734375238418579,0.3054015934467315,0.2758185863494873,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.8346505165100098,0.2653605043888092,0.2525287866592407,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8566557168960571,0.2880826890468597,0.2023692280054092,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7946824431419373,0.2277500480413437,0.2170716524124145,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6790732145309448,0.1410664170980453,0.6423463821411133,284.8812866210937,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21337890625,284.892333984375,1.0,0.3744368255138397,1.0,1.0,0.0,1.0,-1.9086185693740845,1.908615708351136,2.9420623377518496e-06,1.473928689956665,0.8320576548576355,0.8320576548576355,0.0,74.6131362915039,52.0,55778.1875,0.0,639.1168823242188,1.0,280.0577697753906,283.8398132324219,297.89813232421875,301.5306091308594,293.1499938964844,293.1499938964844,280.3500061035156,42281.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428855538368225,1.0,0.0,0.0,3.520009279251098,3.520033121109009,8.267628004432481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.29931640625,0.0,1438.6246337890625,1895.4371337890625,0.0,2868.6865234375,0.8832108974456787,1.0,0.0,3.0,1.0,0.0
18000420,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040415287017822,0.3072145581245422,0.2768059372901916,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0348205566406,0.8627835512161255,0.2676333487033844,0.2540759444236755,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8866208791732788,0.2902791500091553,0.2034377455711364,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224009275436401,0.2298962622880935,0.2185204923152923,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039203643798828,0.1422095149755478,0.6449102759361267,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312194824219,1.0,0.3675257265567779,1.0,1.0,0.0,1.0,-1.917758226394653,1.9177552461624143,2.969721435874817e-06,1.4810035228729248,0.964303493499756,0.964303493499756,0.0,65.97241973876953,40.0,55893.28515625,0.0,617.7965087890625,1.0,280.34246826171875,283.9678039550781,297.8984069824219,301.45556640625,293.1499938964844,293.1499938964844,280.04998779296875,32481.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832760214805603,1.0,0.0,0.0,3.6880486011505127,3.688072443008423,9.075834555005712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5234375,0.0,1549.3106689453125,1895.4371337890625,0.0,2774.1552734375,0.9111926555633544,1.0,0.0,3.0,1.0,0.0
18000480,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040415287017822,0.3072145581245422,0.2768059372901916,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0348205566406,0.8627835512161255,0.2676333487033844,0.2540759444236755,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8866208791732788,0.2902791500091553,0.2034377455711364,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224009275436401,0.2298962622880935,0.2185204923152923,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039203643798828,0.1422095149755478,0.6449102759361267,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312194824219,1.0,0.3675257265567779,1.0,1.0,0.0,1.0,-1.917758226394653,1.9177552461624143,2.969721435874817e-06,1.4810035228729248,0.964303493499756,0.964303493499756,0.0,65.97241973876953,40.0,55893.28515625,0.0,617.7965087890625,1.0,280.34246826171875,283.9678039550781,297.8984069824219,301.45556640625,293.1499938964844,293.1499938964844,280.04998779296875,32481.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832760214805603,1.0,0.0,0.0,3.6880486011505127,3.688072443008423,9.075834555005712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5234375,0.0,1549.3106689453125,1895.4371337890625,0.0,2774.1552734375,0.9111926555633544,1.0,0.0,3.0,1.0,0.0
18000540,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9423475861549376,0.3078865706920624,0.2774319946765899,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.8961215615272522,0.2691380381584167,0.2553555965423584,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9225607514381408,0.2915581464767456,0.2042684704065323,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8520063757896423,0.2313764840364456,0.2197479009628296,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.729858934879303,0.1430841088294983,0.647680938243866,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308349609375,284.88360595703125,1.0,0.3612599670886993,1.0,1.0,0.0,1.0,-1.9258488416671755,1.9258458614349363,2.9944760626676725e-06,1.4873684644699097,0.8507683277130127,0.8507683277130127,0.0,58.2235221862793,40.0,56690.1328125,0.0,598.4138793945312,1.0,280.0650939941406,283.8170166015625,297.9897155761719,301.6893310546875,293.1499938964844,293.1499938964844,280.04998779296875,39458.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415893316268921,1.0,0.0,0.0,3.602742910385132,3.602766990661621,8.660836670060235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6044921875,0.0,1506.7708740234375,1895.4371337890625,0.0,2856.56787109375,0.8963408470153809,1.0,0.0,3.0,1.0,0.0
18000600,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.953253448009491,0.3080390989780426,0.2774583995342254,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.9060378074645996,0.2695069313049316,0.2556025087833404,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9339479207992554,0.291868656873703,0.2044056802988052,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8609572052955627,0.2317418754100799,0.2199940830469131,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7370353937149048,0.143305093050003,0.6482264995574951,284.9014892578125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.23077392578125,284.9094543457031,1.0,0.3595879673957824,1.0,1.0,0.0,1.0,-1.9272923469543457,1.927289366722107,2.9988889309606748e-06,1.4884929656982422,0.8596556186676025,0.8596556186676025,0.0,56.26100540161133,28.0,56737.59375,0.0,593.03466796875,1.0,280.0572204589844,283.8426818847656,297.9876708984375,301.6722412109375,293.1499938964844,293.1499938964844,280.3500061035156,39086.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417998552322388,1.0,0.0,0.0,3.577389717102051,3.577413558959961,8.53936967359914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.087890625,0.0,1476.5096435546875,1895.4371337890625,0.0,2858.535888671875,0.8918477296829224,1.0,0.0,3.0,1.0,0.0
18000660,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3102069795131683,0.2703130841255188,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482177734375,0.9726532697677612,0.2720174193382263,0.2573822438716888,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.994587540626526,0.2942197024822235,0.2055806368589401,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9209856986999512,0.2341617494821548,0.2217111885547638,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850901484489441,0.1448480486869812,0.6526628136634827,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.241943359375,285.0405578613281,1.0,0.3506449460983276,1.0,1.0,0.0,1.0,-1.9299904108047483,1.92998731136322,3.0064979910093825e-06,1.4901440143585205,0.9996694922447203,0.9996694922447203,0.0,46.568603515625,46.0,56737.78515625,0.0,563.0606689453125,1.0,280.34283447265625,283.96441650390625,297.9837951660156,301.6042785644531,293.1499938964844,293.1499938964844,280.04998779296875,31824.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348731994628906,1.0,0.0,0.0,3.7507479190826416,3.75077223777771,9.387048294229317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3369140625,0.0,1616.0703125,1895.4371337890625,0.0,2793.855224609375,0.9249016642570496,1.0,0.0,3.0,1.0,0.0
18000720,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3102069795131683,0.2703130841255188,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482177734375,0.9726532697677612,0.2720174193382263,0.2573822438716888,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.994587540626526,0.2942197024822235,0.2055806368589401,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9209856986999512,0.2341617494821548,0.2217111885547638,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850901484489441,0.1448480486869812,0.6526628136634827,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.241943359375,285.0405578613281,1.0,0.3506449460983276,1.0,1.0,0.0,1.0,-1.9299904108047483,1.92998731136322,3.0064979910093825e-06,1.4901440143585205,0.9996694922447203,0.9996694922447203,0.0,46.568603515625,46.0,56737.78515625,0.0,563.0606689453125,1.0,280.34283447265625,283.96441650390625,297.9837951660156,301.6042785644531,293.1499938964844,293.1499938964844,280.04998779296875,31824.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348731994628906,1.0,0.0,0.0,3.7507479190826416,3.75077223777771,9.387048294229317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3369140625,0.0,1616.0703125,1895.4371337890625,0.0,2793.855224609375,0.9249016642570496,1.0,0.0,3.0,1.0,0.0
18000780,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.3148879706859588,0.2671730518341064,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.9785367250442504,0.2739707827568054,0.259391188621521,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9989909529685974,0.2962351441383362,0.2069049477577209,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9283999800682068,0.2361224740743637,0.223700150847435,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7908520698547363,0.1461918503046035,0.6589956283569336,284.8849182128906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25762939453125,284.89276123046875,1.0,0.350929319858551,1.0,1.0,0.0,1.0,-1.928769946098328,1.9287669658660889,3.0048211101529887e-06,1.490624189376831,0.868344783782959,0.868344783782959,0.0,46.084110260009766,64.0,57342.51953125,0.0,563.920654296875,1.0,280.0572204589844,283.81951904296875,298.0554504394531,301.7853088378906,293.1499938964844,293.1499938964844,280.3500061035156,39269.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438959121704102,1.0,0.0,0.0,3.6388983726501465,3.638922691345215,8.835540370455419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.025390625,0.0,1545.2420654296875,1895.4371337890625,0.0,2878.13525390625,0.9053390622138976,1.0,0.0,3.0,1.0,0.0
18000840,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.3148879706859588,0.2671730518341064,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.9785367250442504,0.2739707827568054,0.259391188621521,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9989909529685974,0.2962351441383362,0.2069049477577209,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9283999800682068,0.2361224740743637,0.223700150847435,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7908520698547363,0.1461918503046035,0.6589956283569336,284.8849182128906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25762939453125,284.89276123046875,1.0,0.350929319858551,1.0,1.0,0.0,1.0,-1.928769946098328,1.9287669658660889,3.0048211101529887e-06,1.490624189376831,0.868344783782959,0.868344783782959,0.0,46.084110260009766,64.0,57342.51953125,0.0,563.920654296875,1.0,280.0572204589844,283.81951904296875,298.0554504394531,301.7853088378906,293.1499938964844,293.1499938964844,280.3500061035156,39269.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438959121704102,1.0,0.0,0.0,3.6388983726501465,3.638922691345215,8.835540370455419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.025390625,0.0,1545.2420654296875,1895.4371337890625,0.0,2878.13525390625,0.9053390622138976,1.0,0.0,3.0,1.0,0.0
