time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000900,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.3167508840560913,0.2725622653961181,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478820800781,0.9736408591270448,0.2751621901988983,0.2603563070297241,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.995307445526123,0.2976398169994354,0.2078916430473327,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9228484034538268,0.2373334914445877,0.2247229516506195,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7868492007255554,0.1470246165990829,0.6624082922935486,285.04833984375,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2656555175781,285.05987548828125,1.0,0.3539234399795532,1.0,1.0,0.0,1.0,-1.9410052299499512,1.9410021305084229,3.0413152671826538e-06,1.4993963241577148,0.9805684685707092,0.9805684685707092,0.0,47.22517776489258,64.0,57162.98828125,0.0,577.114990234375,1.0,280.3021545410156,283.9874572753906,298.0173034667969,301.61236572265625,293.1499938964844,293.1499938964844,280.3500061035156,33589.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837825357913971,1.0,0.0,0.0,3.700913429260254,3.700937509536743,9.139262147073168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5546875,0.0,1572.2635498046875,1895.4371337890625,0.0,2821.404296875,0.9172446727752686,1.0,0.0,3.0,1.0,0.0
18000960,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9990000128746032,0.3178874850273132,0.275292694568634,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.9721524119377136,0.2766503393650055,0.2617005705833435,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.993913471698761,0.2987855970859527,0.208806425333023,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9213215708732604,0.2387584596872329,0.2260080575942993,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.785886824131012,0.1480208337306976,0.6666582822799683,285.0746765136719,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.27032470703125,285.0760498046875,1.0,0.3588069379329681,1.0,1.0,0.0,1.0,-1.968159317970276,1.968156218528748,3.1247006972989766e-06,1.5198878049850464,1.0,1.0,0.0,48.32906723022461,82.0,57938.1328125,0.0,596.4765625,1.0,280.3426208496094,283.9898986816406,298.0506896972656,301.726806640625,293.1499938964844,293.1499938964844,280.04998779296875,32468.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371385335922241,1.0,0.0,0.0,3.794567823410034,3.7945926189422607,9.607665560906753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.1357421875,0.0,1672.5631103515625,1895.4371337890625,0.0,2814.9921875,0.9351661801338196,1.0,0.0,3.0,1.0,0.0
18001020,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.989711046218872,0.3170011043548584,0.2859766781330108,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.947882890701294,0.2781716883182525,0.2634544670581817,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9730343818664552,0.2999621927738189,0.2098711133003235,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8974693417549133,0.2402533590793609,0.2277101874351501,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7672991752624512,0.1490906625986099,0.6725898385047913,284.92730712890625,284.95001220703125,297.26385498046875,295.08233642578125,297.263671875,297.26385498046875,284.91998291015625,1.0,0.3663380146026611,1.0,1.0,0.0,1.0,-1.9920443296432493,1.992041110992432,3.2005821140046464e-06,1.5389115810394287,0.9472745060920716,0.9472745060920716,0.0,52.81956481933594,82.0,59567.93359375,0.0,630.1773071289062,1.0,280.0786437988281,283.8070983886719,298.13385009765625,302.0121154785156,293.1499938964844,293.1499938964844,280.04998779296875,34774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469112515449524,1.0,0.0,0.0,3.82661771774292,3.826643228530884,9.770649285201216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.04296875,0.0,1729.0714111328125,1895.4371337890625,0.0,2906.349853515625,0.9430657625198364,1.0,0.0,3.0,1.0,0.0
18001080,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9672064185142516,0.3161728978157043,0.2853462398052215,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151916503906,0.9223893880844116,0.2789255082607269,0.2643820345401764,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9491669535636902,0.3004715144634247,0.2103804945945739,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8761454224586487,0.241011381149292,0.2286364436149597,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7500563263893127,0.1496309787034988,0.6759718060493469,284.91522216796875,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.25860595703125,284.9175720214844,1.0,0.3712415695190429,1.0,1.0,0.0,1.0,-1.9981756210327148,1.998172402381897,3.220060534658842e-06,1.5436863899230957,0.9310138821601868,0.9310138821601868,0.0,57.200462341308594,100.0,59709.25390625,0.0,649.8218383789062,1.0,280.0566101074219,283.80633544921875,298.1368103027344,302.0048522949219,293.1499938964844,293.1499938964844,279.75,36320.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497337698936462,1.0,0.0,0.0,3.803941488265991,3.803966999053955,9.655192343416277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.93359375,0.0,1713.7728271484375,1895.4371337890625,0.0,2932.777099609375,0.939688503742218,1.0,0.0,3.0,1.0,0.0
18001140,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9044106602668762,0.3151612281799316,0.2845213711261749,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8691666126251221,0.2808240354061126,0.2666859328746795,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8906813263893127,0.3018202483654022,0.2116681933403015,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8298660516738892,0.2429350614547729,0.2309660613536834,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7121217250823975,0.1509956121444702,0.6845590472221375,284.8893737792969,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.25311279296875,284.8990783691406,1.0,0.3856461346149444,1.0,1.0,0.0,1.0,-2.014606237411499,2.014602899551392,3.272477215432445e-06,1.5564149618148804,0.8514398336410522,0.8514398336410522,0.0,70.65755462646484,118.0,60385.5234375,0.0,708.9276733398438,1.0,279.75732421875,283.7856140136719,298.1465148925781,302.0697021484375,293.1499938964844,293.1499938964844,280.04998779296875,40850.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574313521385193,1.0,0.0,0.0,3.578467607498169,3.5784919261932373,8.544516845176986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.728515625,0.0,1490.615966796875,1895.4371337890625,0.0,3004.916748046875,0.8945373296737671,1.0,0.0,3.0,1.0,0.0
18001200,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9044106602668762,0.3151612281799316,0.2845213711261749,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8691666126251221,0.2808240354061126,0.2666859328746795,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8906813263893127,0.3018202483654022,0.2116681933403015,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8298660516738892,0.2429350614547729,0.2309660613536834,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7121217250823975,0.1509956121444702,0.6845590472221375,284.8893737792969,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.25311279296875,284.8990783691406,1.0,0.3856461346149444,1.0,1.0,0.0,1.0,-2.014606237411499,2.014602899551392,3.272477215432445e-06,1.5564149618148804,0.8514398336410522,0.8514398336410522,0.0,70.65755462646484,118.0,60385.5234375,0.0,708.9276733398438,1.0,279.75732421875,283.7856140136719,298.1465148925781,302.0697021484375,293.1499938964844,293.1499938964844,280.04998779296875,40850.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574313521385193,1.0,0.0,0.0,3.578467607498169,3.5784919261932373,8.544516845176986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.728515625,0.0,1490.615966796875,1895.4371337890625,0.0,3004.916748046875,0.8945373296737671,1.0,0.0,3.0,1.0,0.0
18001260,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8616105318069458,0.3159071207046509,0.2855791747570038,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.8319768905639648,0.2832937836647033,0.2695629000663757,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8505934476852417,0.3039280474185943,0.2135352194309234,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7943276166915894,0.2453643232583999,0.2338075488805771,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6797787547111511,0.1526927947998047,0.6948003768920898,284.8333740234375,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.25897216796875,284.8145751953125,1.0,0.4014146327972412,0.8345634341239929,0.8345634341239929,0.4000000059604645,1.0,-2.0372800827026367,1.3902138471603394,0.6470661163330078,0.9292246699333192,0.8099638819694519,0.8099638819694519,0.0,85.80403900146484,121.0,53492.109375,0.0,778.5084838867188,1.0,280.0422058105469,283.6206970214844,298.0948486328125,301.7237854003906,293.1499938964844,293.1499938964844,280.3500061035156,39967.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446981310844421,1.0,0.0,0.0,3.588894844055176,3.588918924331665,8.594383871241007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.873046875,0.0,1495.4324951171875,1895.4371337890625,0.0,2885.6396484375,0.8908162713050842,1.0,0.0,3.0,1.0,0.0
18001320,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8616105318069458,0.3159071207046509,0.2855791747570038,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.8319768905639648,0.2832937836647033,0.2695629000663757,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8505934476852417,0.3039280474185943,0.2135352194309234,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7943276166915894,0.2453643232583999,0.2338075488805771,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6797787547111511,0.1526927947998047,0.6948003768920898,284.8333740234375,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.25897216796875,284.8145751953125,1.0,0.4014146327972412,0.8345634341239929,0.8345634341239929,0.4000000059604645,1.0,-2.0372800827026367,1.3902138471603394,0.6470661163330078,0.9292246699333192,0.8099638819694519,0.8099638819694519,0.0,85.80403900146484,121.0,53492.109375,0.0,778.5084838867188,1.0,280.0422058105469,283.6206970214844,298.0948486328125,301.7237854003906,293.1499938964844,293.1499938964844,280.3500061035156,39967.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446981310844421,1.0,0.0,0.0,3.588894844055176,3.588918924331665,8.594383871241007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.873046875,0.0,1495.4324951171875,1895.4371337890625,0.0,2885.6396484375,0.8908162713050842,1.0,0.0,3.0,1.0,0.0
18001380,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.838645339012146,0.3162872791290283,0.2862609326839447,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.8120136260986328,0.2854146957397461,0.2719752192497253,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8295450210571289,0.3055980205535888,0.2149980962276458,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7739930748939514,0.2474999725818634,0.2362363189458847,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6624453067779541,0.1542167514562606,0.7036256790161133,284.8603820800781,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606201171875,284.8684997558594,1.0,0.4128375649452209,0.6691268682479858,0.6691268682479858,0.800000011920929,1.0,-2.056265115737915,0.898590624332428,1.1576745510101318,0.4342085421085357,0.7594941258430481,0.7594941258430481,0.0,97.17713165283205,109.0,45134.23046875,0.0,833.9611206054688,1.0,280.3392333984375,283.6715393066406,297.9778137207031,300.9926147460937,293.1499938964844,293.1499938964844,280.6499938964844,44249.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014889359474182,1.0,0.0,0.0,3.22196364402771,3.221985340118408,6.926831019882229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.2158203125,0.0,1161.5455322265625,1895.4371337890625,0.0,2485.045654296875,0.8172457814216614,1.0,0.0,3.0,1.0,0.0
18001440,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.838645339012146,0.3162872791290283,0.2862609326839447,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.8120136260986328,0.2854146957397461,0.2719752192497253,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8295450210571289,0.3055980205535888,0.2149980962276458,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7739930748939514,0.2474999725818634,0.2362363189458847,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6624453067779541,0.1542167514562606,0.7036256790161133,284.8603820800781,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606201171875,284.8684997558594,1.0,0.4128375649452209,0.6691268682479858,0.6691268682479858,0.800000011920929,1.0,-2.056265115737915,0.898590624332428,1.1576745510101318,0.4342085421085357,0.7594941258430481,0.7594941258430481,0.0,97.17713165283205,109.0,45134.23046875,0.0,833.9611206054688,1.0,280.3392333984375,283.6715393066406,297.9778137207031,300.9926147460937,293.1499938964844,293.1499938964844,280.6499938964844,44249.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014889359474182,1.0,0.0,0.0,3.22196364402771,3.221985340118408,6.926831019882229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.2158203125,0.0,1161.5455322265625,1895.4371337890625,0.0,2485.045654296875,0.8172457814216614,1.0,0.0,3.0,1.0,0.0
18001500,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8352864980697632,0.317020982503891,0.2867611646652221,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.8093474507331848,0.2867954969406128,0.2732065916061401,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8267288208007812,0.3068221807479858,0.2157749533653259,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7715428471565247,0.2488532811403274,0.2374594658613205,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6605014801025391,0.1551756560802459,0.7078688740730286,285.0033569335937,284.95001220703125,297.2763671875,295.1893920898437,297.2694396972656,297.2646789550781,285.0060729980469,1.0,0.4155553579330444,0.5864085555076599,0.5864085555076599,1.0,1.0,-2.065840721130371,0.8266302347183228,1.239210605621338,0.3601661622524261,0.8493105173110962,0.8493105173110962,0.0,99.4645538330078,109.0,43925.328125,0.0,850.6300048828125,1.0,280.5858459472656,283.8028869628906,297.9579467773437,300.75946044921875,293.1499938964844,293.1499938964844,280.6499938964844,35445.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762250900268555,1.0,0.0,0.0,3.2628366947174072,3.26285719871521,7.103689654286427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.02685546875,0.0,1139.8690185546875,1895.4371337890625,0.0,2256.314453125,0.821988046169281,1.0,0.0,3.0,1.0,0.0
18001560,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8358847498893738,0.3178900480270386,0.2875321507453918,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.8105928301811218,0.2882860898971557,0.2745937705039978,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8277239799499512,0.3081604838371277,0.2166978269815445,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.772923469543457,0.250311940908432,0.2388155311346054,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6618863344192505,0.1562308669090271,0.7124767303466797,284.9884033203125,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698974609375,284.99127197265625,1.0,0.4169946014881134,0.5987891554832458,0.5987891554832458,1.0,1.0,-2.0767035484313965,0.836260974407196,1.2404426336288452,0.3673124611377716,0.853985071182251,0.853985071182251,0.0,99.80715942382812,97.0,43976.55078125,0.0,861.61767578125,1.0,280.6379089355469,283.7896728515625,298.02691650390625,300.8385925292969,293.1499938964844,293.1499938964844,280.95001220703125,34250.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611158490180969,1.0,0.0,0.0,3.329988479614258,3.3300094604492188,7.399098649329972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.99853515625,0.0,1193.489013671875,1895.4371337890625,0.0,2122.3671875,0.832595944404602,1.0,0.0,3.0,1.0,0.0
18001620,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8400723338127136,0.3192032873630523,0.2884958684444427,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.11968994140625,0.8155542016029358,0.2903266251087188,0.2763366997241974,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8323387503623962,0.3100253045558929,0.2178519517183303,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7781001329421997,0.2523017525672912,0.2405210137367248,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.6666574478149414,0.1576921641826629,0.7183132767677307,285.1197814941406,284.95001220703125,297.2761535644531,295.2177734375,297.27703857421875,297.27752685546875,285.1211242675781,1.0,0.4173338115215301,0.614271879196167,0.614271879196167,1.0,1.0,-2.0903966426849365,0.8547447323799133,1.235651969909668,0.3826504945755005,0.9858576655387878,0.9858576655387878,0.0,98.3951187133789,97.0,44016.4765625,0.0,869.0281372070312,1.0,280.912353515625,283.9197998046875,298.0875549316406,300.83746337890625,293.1499938964844,293.1499938964844,280.95001220703125,29204.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460153698921204,1.0,0.0,0.0,3.4969913959503174,3.4970128536224365,8.159855156009144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.2255859375,0.0,1320.7952880859375,1895.4371337890625,0.0,1991.0787353515625,0.8671552538871765,1.0,0.0,3.0,1.0,0.0
18001680,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8444448709487915,0.3200318813323974,0.2891862392425537,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.8202208876609802,0.2916000187397003,0.2774615287780761,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8368972539901733,0.3111881911754608,0.2186121493577957,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7830380201339722,0.2535455524921417,0.2416152954101562,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.671156644821167,0.1586236208677292,0.7220669984817505,285.1064147949219,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.2825012207031,285.1024780273437,1.0,0.4169536530971527,0.6235503554344177,0.6235503554344177,1.0,1.0,-2.0993123054504395,0.8655477166175842,1.2337645292282104,0.3914167284965515,1.0,1.0,0.0,96.70686340332033,85.0,44442.515625,0.0,871.1429443359375,1.0,280.9407653808594,283.8951721191406,298.1573791503906,300.9750061035156,293.1499938964844,293.1499938964844,280.6499938964844,29199.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445756793022156,1.0,0.0,0.0,3.600547313690185,3.600569725036621,8.650283120914537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.69140625,0.0,1428.6461181640625,1895.4371337890625,0.0,1978.710205078125,0.8889191746711731,1.0,0.0,3.0,1.0,0.0
18001740,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8573610782623291,0.3208247423171997,0.290071040391922,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.8335684537887573,0.2939061522483825,0.2796584963798523,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8503383994102478,0.3130486607551574,0.2199725657701492,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7973982095718384,0.2558788061141968,0.2438053488731384,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6842924952507019,0.1604640930891037,0.7298667430877686,284.9017028808594,284.95001220703125,297.2753601074219,295.2483825683594,297.2815856933594,297.2860717773437,284.90234375,1.0,0.4145974516868591,0.6453401446342468,0.6453401446342468,1.0,1.0,-2.1166512966156006,0.8875365853309631,1.229114651679993,0.4094845354557037,0.8961538672447205,0.8961538672447205,0.0,91.46745300292967,85.0,45935.81640625,0.0,868.21484375,1.0,280.6620483398437,283.6772155761719,298.3058776855469,301.3199462890625,293.1499938964844,293.1499938964844,280.6499938964844,35462.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604246139526367,1.0,0.0,0.0,3.640851259231568,3.6408751010894775,8.845027537063288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.15283203125,0.0,1519.0008544921875,1895.4371337890625,0.0,2116.298095703125,0.9019328951835632,1.0,0.0,3.0,1.0,0.0
18001800,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8593474626541138,0.3208962082862854,0.2900929450988769,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.8356016278266907,0.2941916882991791,0.2798911035060882,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8524125814437866,0.3132677972316742,0.2200970351696014,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7995780110359192,0.2561716139316559,0.2440454363822937,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6862902045249939,0.1606976240873336,0.7307502031326294,284.9043273925781,284.95001220703125,297.2752990722656,295.2512512207031,297.28155517578125,297.2861022949219,284.9061889648437,1.0,0.4141313135623932,0.6483114957809448,0.6483114957809448,1.0,1.0,-2.1184561252593994,0.8901028633117676,1.2283531427383425,0.4116305708885193,0.8940677046775818,0.8940677046775818,0.0,90.65617370605467,73.0,45986.15625,0.0,866.944580078125,1.0,280.6578674316406,283.6809997558594,298.3061828613281,301.3196716308594,293.1499938964844,293.1499938964844,280.95001220703125,35862.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615264058113098,1.0,0.0,0.0,3.63410234451294,3.6341261863708496,8.81226640103705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.6376953125,0.0,1514.52587890625,1895.4371337890625,0.0,2125.974365234375,0.9011408686637878,1.0,0.0,3.0,1.0,0.0
18001860,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8829846382141113,0.3226998746395111,0.2910037040710449,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.8589356541633606,0.2973218262195587,0.2822449803352356,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8765562176704407,0.3160071074962616,0.2215259224176406,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8227633833885193,0.259277880191803,0.246405616402626,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.70830899477005,0.1630981564521789,0.7391262650489807,285.06268310546875,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0621337890625,1.0,0.4094605147838592,0.6469746232032776,0.6469746232032776,1.0,1.0,-2.1369822025299072,0.8984481692314148,1.2385339736938477,0.4156416356563568,1.0,1.0,0.0,82.34588623046875,61.0,45800.80078125,0.0,853.8674926757812,1.0,280.9429931640625,283.8373718261719,298.2733764648437,301.2234802246094,293.1499938964844,293.1499938964844,280.6499938964844,32221.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573975920677185,1.0,0.0,0.0,3.782520055770874,3.7825446128845215,9.546754426992266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.2626953125,0.0,1656.3670654296875,1895.4371337890625,0.0,2089.785888671875,0.9321731328964232,1.0,0.0,3.0,1.0,0.0
18001920,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8829846382141113,0.3226998746395111,0.2910037040710449,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.8589356541633606,0.2973218262195587,0.2822449803352356,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8765562176704407,0.3160071074962616,0.2215259224176406,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8227633833885193,0.259277880191803,0.246405616402626,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.70830899477005,0.1630981564521789,0.7391262650489807,285.06268310546875,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0621337890625,1.0,0.4094605147838592,0.6469746232032776,0.6469746232032776,1.0,1.0,-2.1369822025299072,0.8984481692314148,1.2385339736938477,0.4156416356563568,1.0,1.0,0.0,82.34588623046875,61.0,45800.80078125,0.0,853.8674926757812,1.0,280.9429931640625,283.8373718261719,298.2733764648437,301.2234802246094,293.1499938964844,293.1499938964844,280.6499938964844,32221.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573975920677185,1.0,0.0,0.0,3.782520055770874,3.7825446128845215,9.546754426992266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.2626953125,0.0,1656.3670654296875,1895.4371337890625,0.0,2089.785888671875,0.9321731328964232,1.0,0.0,3.0,1.0,0.0
18001980,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.918351411819458,0.3238019347190857,0.2919144928455353,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.893368124961853,0.300084501504898,0.2846410572528839,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9120280146598816,0.3182173073291778,0.2229570895433426,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8538610339164734,0.2620829939842224,0.2488166987895965,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7358083128929138,0.1653712540864944,0.7478797435760498,284.8852844238281,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887634277344,1.0,0.4037535786628723,0.6456377506256104,0.6456377506256104,1.0,1.0,-2.1560864448547363,0.906545341014862,1.249541163444519,0.4194037318229675,0.902935266494751,0.902935266494751,0.0,72.69122314453125,49.0,47032.47265625,0.0,836.10693359375,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.4431457519531,293.1499938964844,293.1499938964844,280.3500061035156,37517.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717592716217041,1.0,0.0,0.0,3.7557241916656494,3.755749702453613,9.411973564965592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6494140625,0.0,1665.689697265625,1895.4371337890625,0.0,2216.476806640625,0.929584503173828,1.0,0.0,3.0,1.0,0.0
18002040,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.918351411819458,0.3238019347190857,0.2919144928455353,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.893368124961853,0.300084501504898,0.2846410572528839,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9120280146598816,0.3182173073291778,0.2229570895433426,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8538610339164734,0.2620829939842224,0.2488166987895965,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7358083128929138,0.1653712540864944,0.7478797435760498,284.8852844238281,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887634277344,1.0,0.4037535786628723,0.6456377506256104,0.6456377506256104,1.0,1.0,-2.1560864448547363,0.906545341014862,1.249541163444519,0.4194037318229675,0.902935266494751,0.902935266494751,0.0,72.69122314453125,49.0,47032.47265625,0.0,836.10693359375,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.4431457519531,293.1499938964844,293.1499938964844,280.3500061035156,37517.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717592716217041,1.0,0.0,0.0,3.7557241916656494,3.755749702453613,9.411973564965592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6494140625,0.0,1665.689697265625,1895.4371337890625,0.0,2216.476806640625,0.929584503173828,1.0,0.0,3.0,1.0,0.0
18002100,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9423770904541016,0.3241828680038452,0.2920904457569122,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79180908203125,0.9157902598381042,0.3013361692428589,0.285642147064209,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.936468243598938,0.3191503882408142,0.2234814763069152,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8740025758743286,0.2633727192878723,0.2498507797718048,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.752536416053772,0.166434109210968,0.7517407536506653,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.2990417480469,284.7890625,1.0,0.4005382359027862,0.6449693441390991,0.6449693441390991,1.0,1.0,-2.1640098094940186,0.9098368883132936,1.2541730403900146,0.4208661913871765,0.8060393333435059,0.8060393333435059,0.0,67.67539978027344,49.0,47664.38671875,0.0,824.90673828125,1.0,280.3982238769531,283.5353698730469,298.3766174316406,301.5849304199219,293.1499938964844,293.1499938964844,280.3500061035156,42684.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793505191802979,1.0,0.0,0.0,3.6295886039733887,3.6296136379241934,8.790388505985902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.65576171875,0.0,1560.309814453125,1895.4371337890625,0.0,2284.310546875,0.9024778604507446,1.0,0.0,3.0,1.0,0.0
18002160,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9693524837493896,0.3247322142124176,0.2922399938106537,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.9452967047691344,0.3026789426803589,0.2866078913211822,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9646093249320984,0.3201930820941925,0.2239720225334167,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8990920782089233,0.2647430300712585,0.250853568315506,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7736966609954834,0.1675474494695663,0.755488395690918,284.8717346191406,284.95001220703125,297.2764587402344,295.3215637207031,297.2903137207031,297.3004150390625,284.8801574707031,1.0,0.3971428573131561,0.6446204781532288,0.6446204781532288,1.0,1.0,-2.171643018722534,0.913171887397766,1.2584712505340576,0.4224216639995575,0.817439079284668,0.817439079284668,0.0,62.48699569702149,52.0,47428.4921875,0.0,812.7145385742188,1.0,280.3582458496094,283.6316833496094,298.34674072265625,301.47705078125,293.1499938964844,293.1499938964844,280.6499938964844,42503.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799654006958008,1.0,0.0,0.0,3.45699143409729,3.457014799118042,7.974251161613211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.36181640625,0.0,1374.941162109375,1895.4371337890625,0.0,2289.82958984375,0.8692846298217773,1.0,0.0,3.0,1.0,0.0
18002220,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273566663265228,0.2928551733493805,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.983613133430481,0.3063306212425232,0.2895663678646087,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978224635124208,0.3234667181968689,0.2258420139551162,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9406005144119264,0.2683470845222473,0.2537938058376312,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8068360686302185,0.170385479927063,0.7663071751594543,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.0255432128906,1.0,0.3951011598110199,0.643922746181488,0.643922746181488,1.0,1.0,-2.1891348361968994,0.9207793474197388,1.268355369567871,0.4266465008258819,0.9460514187812804,0.9460514187812804,0.0,56.83197021484375,70.0,47400.61328125,0.0,809.7300415039062,1.0,280.6415405273437,283.7716369628906,298.3138732910156,301.3597717285156,293.1499938964844,293.1499938964844,280.3500061035156,32441.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689632177352905,1.0,0.0,0.0,3.624022245407105,3.624045372009277,8.763448136051011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.9267578125,0.0,1478.0216064453125,1895.4371337890625,0.0,2191.63671875,0.8968515992164612,1.0,0.0,3.0,1.0,0.0
18002280,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273566663265228,0.2928551733493805,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.983613133430481,0.3063306212425232,0.2895663678646087,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978224635124208,0.3234667181968689,0.2258420139551162,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9406005144119264,0.2683470845222473,0.2537938058376312,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8068360686302185,0.170385479927063,0.7663071751594543,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.0255432128906,1.0,0.3951011598110199,0.643922746181488,0.643922746181488,1.0,1.0,-2.1891348361968994,0.9207793474197388,1.268355369567871,0.4266465008258819,0.9460514187812804,0.9460514187812804,0.0,56.83197021484375,70.0,47400.61328125,0.0,809.7300415039062,1.0,280.6415405273437,283.7716369628906,298.3138732910156,301.3597717285156,293.1499938964844,293.1499938964844,280.3500061035156,32441.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689632177352905,1.0,0.0,0.0,3.624022245407105,3.624045372009277,8.763448136051011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.9267578125,0.0,1478.0216064453125,1895.4371337890625,0.0,2191.63671875,0.8968515992164612,1.0,0.0,3.0,1.0,0.0
18002340,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3298105299472809,0.2948150336742401,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.9848853945732116,0.3094537854194641,0.2926928997039795,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985322952270508,0.3262231945991516,0.2279237061738968,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.942784547805786,0.27150559425354,0.2569331526756286,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094311952590942,0.17300646007061,0.7785220742225647,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.3045349121094,297.3192749023437,284.9198913574219,1.0,0.4012041687965393,0.6432250142097473,0.6432250142097473,1.0,1.0,-2.221743106842041,0.93564635515213,1.286096692085266,0.4333239495754242,0.8544203042984009,0.8544203042984009,0.0,58.04364776611328,88.0,48526.765625,0.0,842.480224609375,1.0,280.3583374023437,283.650146484375,298.3988647460937,301.5743408203125,293.1499938964844,293.1499938964844,280.6499938964844,38531.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779694139957428,1.0,0.0,0.0,3.519378423690796,3.5194015502929688,8.264664188573079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.9140625,0.0,1410.9046630859375,1895.4371337890625,0.0,2287.39453125,0.878803014755249,1.0,0.0,3.0,1.0,0.0
18002400,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3298105299472809,0.2948150336742401,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.9848853945732116,0.3094537854194641,0.2926928997039795,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985322952270508,0.3262231945991516,0.2279237061738968,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.942784547805786,0.27150559425354,0.2569331526756286,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094311952590942,0.17300646007061,0.7785220742225647,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.3045349121094,297.3192749023437,284.9198913574219,1.0,0.4012041687965393,0.6432250142097473,0.6432250142097473,1.0,1.0,-2.221743106842041,0.93564635515213,1.286096692085266,0.4333239495754242,0.8544203042984009,0.8544203042984009,0.0,58.04364776611328,88.0,48526.765625,0.0,842.480224609375,1.0,280.3583374023437,283.650146484375,298.3988647460937,301.5743408203125,293.1499938964844,293.1499938964844,280.6499938964844,38531.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779694139957428,1.0,0.0,0.0,3.519378423690796,3.5194015502929688,8.264664188573079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.9140625,0.0,1410.9046630859375,1895.4371337890625,0.0,2287.39453125,0.878803014755249,1.0,0.0,3.0,1.0,0.0
18002460,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9708119034767152,0.3315398395061493,0.2981809079647064,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9515026211738586,0.3131626546382904,0.2962616384029388,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9684054851531982,0.3293320834636688,0.2301606237888336,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9060412645339966,0.2751745581626892,0.2604894340038299,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.782222330570221,0.175938531756401,0.792422890663147,285.0638122558594,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.32879638671875,285.0617980957031,1.0,0.4122232496738434,0.6423010230064392,0.6423010230064392,1.0,1.0,-2.253843069076538,0.9499738812446594,1.303869128227234,0.4405249059200287,1.0,1.0,0.0,65.81636047363281,106.0,48777.29296875,0.0,902.8768920898438,1.0,280.6425476074219,283.7838134765625,298.3797912597656,301.503662109375,293.1499938964844,293.1499938964844,280.3500061035156,31274.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733492255210876,1.0,0.0,0.0,3.714439392089844,3.714462995529175,9.206187883137318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.705078125,0.0,1570.06787109375,1895.4371337890625,0.0,2230.637451171875,0.9163708090782166,1.0,0.0,3.0,1.0,0.0
18002520,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9708119034767152,0.3315398395061493,0.2981809079647064,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9515026211738586,0.3131626546382904,0.2962616384029388,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9684054851531982,0.3293320834636688,0.2301606237888336,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9060412645339966,0.2751745581626892,0.2604894340038299,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.782222330570221,0.175938531756401,0.792422890663147,285.0638122558594,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.32879638671875,285.0617980957031,1.0,0.4122232496738434,0.6423010230064392,0.6423010230064392,1.0,1.0,-2.253843069076538,0.9499738812446594,1.303869128227234,0.4405249059200287,1.0,1.0,0.0,65.81636047363281,106.0,48777.29296875,0.0,902.8768920898438,1.0,280.6425476074219,283.7838134765625,298.3797912597656,301.503662109375,293.1499938964844,293.1499938964844,280.3500061035156,31274.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733492255210876,1.0,0.0,0.0,3.714439392089844,3.714462995529175,9.206187883137318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.705078125,0.0,1570.06787109375,1895.4371337890625,0.0,2230.637451171875,0.9163708090782166,1.0,0.0,3.0,1.0,0.0
18002580,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.921404242515564,0.3325934410095215,0.299805998802185,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.903806746006012,0.3161920011043548,0.2997964024543762,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200710654258728,0.3316564261913299,0.2323121875524521,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8655457496643066,0.2782451510429382,0.2640390992164612,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7492067217826843,0.1784688234329223,0.8065714240074158,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.3316345214844,284.9081726074219,1.0,0.4261041581630707,0.6413770318031311,0.6413770318031311,1.0,1.0,-2.28377652168274,0.9632893800735474,1.320487141609192,0.4471575915813446,0.8954520225524902,0.8954520225524902,0.0,77.89004516601562,124.0,50200.3828125,0.0,979.5426635742188,1.0,280.357421875,283.6080322265625,298.46221923828125,301.7464294433594,293.1499938964844,293.1499938964844,280.6499938964844,37147.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873498797416687,1.0,0.0,0.0,3.688347101211548,3.6883716583251953,9.077303957383264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.0966796875,0.0,1584.9293212890625,1895.4371337890625,0.0,2356.374755859375,0.914566934108734,1.0,0.0,3.0,1.0,0.0
18002640,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.921404242515564,0.3325934410095215,0.299805998802185,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.903806746006012,0.3161920011043548,0.2997964024543762,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200710654258728,0.3316564261913299,0.2323121875524521,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8655457496643066,0.2782451510429382,0.2640390992164612,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7492067217826843,0.1784688234329223,0.8065714240074158,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.3316345214844,284.9081726074219,1.0,0.4261041581630707,0.6413770318031311,0.6413770318031311,1.0,1.0,-2.28377652168274,0.9632893800735474,1.320487141609192,0.4471575915813446,0.8954520225524902,0.8954520225524902,0.0,77.89004516601562,124.0,50200.3828125,0.0,979.5426635742188,1.0,280.357421875,283.6080322265625,298.46221923828125,301.7464294433594,293.1499938964844,293.1499938964844,280.6499938964844,37147.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873498797416687,1.0,0.0,0.0,3.688347101211548,3.6883716583251953,9.077303957383264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.0966796875,0.0,1584.9293212890625,1895.4371337890625,0.0,2356.374755859375,0.914566934108734,1.0,0.0,3.0,1.0,0.0
18002700,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8987045884132385,0.333502322435379,0.3006016314029693,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513610839844,0.8837979435920715,0.3178735971450805,0.3014796674251556,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8980664610862732,0.3330409526824951,0.2333185225725174,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8475185036659241,0.2799226343631744,0.2657398283481598,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7346803545951843,0.1798027008771896,0.8133751749992371,285.0517883300781,284.95001220703125,297.30914306640625,295.4269714355469,297.323486328125,297.33416748046875,285.0616455078125,1.0,0.4336636960506439,0.640915036201477,0.640915036201477,1.0,1.0,-2.2981748580932617,0.9696917533874512,1.3284831047058103,0.4502731263637543,1.0,1.0,0.0,84.98149108886719,124.0,49770.8515625,0.0,1022.1165161132812,1.0,280.6034240722656,283.7675170898437,298.41119384765625,301.5634460449219,293.1499938964844,293.1499938964844,280.6499938964844,33174.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823960185050964,1.0,0.0,0.0,3.746623992919922,3.7466483116149902,9.366416975353786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.60595703125,0.0,1621.648193359375,1895.4371337890625,0.0,2311.678955078125,0.92682945728302,1.0,0.0,3.0,1.0,0.0
