time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002760,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8807644248008728,0.3347515761852264,0.3018727600574493,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8670781254768372,0.3197910487651825,0.3034746050834656,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8805317878723145,0.3347094058990478,0.2346078306436538,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8327730894088745,0.2818113267421722,0.2677166163921356,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7225915193557739,0.1812862306833267,0.8210427761077881,285.07977294921875,284.95001220703125,297.3166198730469,295.43914794921875,297.32940673828125,297.3389892578125,285.0809936523437,1.0,0.4416161775588989,0.6402580738067627,0.6402580738067627,1.0,1.0,-2.3152289390563965,0.9772047996520996,1.338024020195007,0.4539157450199127,1.0,1.0,0.0,92.2762222290039,142.0,50157.640625,0.0,1068.847900390625,1.0,280.6432189941406,283.7793884277344,298.4313049316406,301.6454467773437,293.1499938964844,293.1499938964844,280.3500061035156,32901.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816776633262634,1.0,0.0,0.0,3.8209969997406006,3.8210220336914062,9.74196723291243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.42578125,0.0,1707.5914306640625,1895.4371337890625,0.0,2305.216064453125,0.9414138197898864,1.0,0.0,3.0,1.0,0.0
18002820,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8489612340927124,0.3360716104507446,0.303961306810379,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.8379799127578735,0.3228836953639984,0.307221382856369,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8495741486549377,0.337128221988678,0.236945554614067,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.805732011795044,0.2849330008029938,0.2714671790599823,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.698710560798645,0.1838238835334777,0.8359376192092896,284.9147033691406,284.95001220703125,297.33453369140625,295.46405029296875,297.3382568359375,297.34130859375,284.91729736328125,1.0,0.4580823481082916,0.6389442086219788,0.6389442086219788,1.0,1.0,-2.347449541091919,0.9912998676300048,1.356149673461914,0.4608297049999237,0.9369112253189088,0.9369112253189088,0.0,108.45126342773438,130.0,51791.22265625,0.0,1168.4969482421875,1.0,280.355712890625,283.5888366699219,298.5111083984375,301.8925170898437,293.1499938964844,293.1499938964844,280.04998779296875,36387.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951284050941467,1.0,0.0,0.0,3.826371192932129,3.826396942138672,9.769390771907638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.341796875,0.0,1741.425048828125,1895.4371337890625,0.0,2426.9716796875,0.9448726773262024,1.0,0.0,3.0,1.0,0.0
18002880,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8489612340927124,0.3360716104507446,0.303961306810379,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.8379799127578735,0.3228836953639984,0.307221382856369,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8495741486549377,0.337128221988678,0.236945554614067,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.805732011795044,0.2849330008029938,0.2714671790599823,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.698710560798645,0.1838238835334777,0.8359376192092896,284.9147033691406,284.95001220703125,297.33453369140625,295.46405029296875,297.3382568359375,297.34130859375,284.91729736328125,1.0,0.4580823481082916,0.6389442086219788,0.6389442086219788,1.0,1.0,-2.347449541091919,0.9912998676300048,1.356149673461914,0.4608297049999237,0.9369112253189088,0.9369112253189088,0.0,108.45126342773438,130.0,51791.22265625,0.0,1168.4969482421875,1.0,280.355712890625,283.5888366699219,298.5111083984375,301.8925170898437,293.1499938964844,293.1499938964844,280.04998779296875,36387.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951284050941467,1.0,0.0,0.0,3.826371192932129,3.826396942138672,9.769390771907638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.341796875,0.0,1741.425048828125,1895.4371337890625,0.0,2426.9716796875,0.9448726773262024,1.0,0.0,3.0,1.0,0.0
18002940,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8396245837211609,0.3369355797767639,0.3049057722091675,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710021972656,0.8303679823875427,0.3254788219928741,0.3098883926868438,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8410406112670898,0.3390179276466369,0.2384200096130371,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7980723977088928,0.2875877320766449,0.2741943597793579,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.692509114742279,0.1859784573316574,0.8467158079147339,284.871337890625,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397827148437,284.879150390625,1.0,0.4648567736148834,0.6376828551292419,0.6376828551292419,1.0,1.0,-2.369788408279419,1.0008244514465332,1.3689640760421753,0.4653705060482025,0.8458027839660645,0.8458027839660645,0.0,114.84149169921876,130.0,52489.5390625,0.0,1219.6414794921875,1.0,280.0582580566406,283.5360412597656,298.521484375,301.9664001464844,293.1499938964844,293.1499938964844,280.04998779296875,41576.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042109608650208,1.0,0.0,0.0,3.6007778644561768,3.600802421569824,8.651391567582323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.5390625,0.0,1520.2537841796875,1895.4371337890625,0.0,2509.9873046875,0.8995107412338257,1.0,0.0,3.0,1.0,0.0
18003000,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.839556097984314,0.3369993269443512,0.3049453198909759,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769836425781,0.8303564190864563,0.3256034553050995,0.3099949955940246,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.841002881526947,0.3391170501708984,0.2384788691997528,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.79807448387146,0.287712961435318,0.2743030786514282,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6925350427627563,0.1860775202512741,0.8471340537071228,284.87725830078125,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.3398742675781,284.88397216796875,1.0,0.4650178253650665,0.63763028383255,0.63763028383255,1.0,1.0,-2.370667695999145,1.0011978149414062,1.3694697618484497,0.4655422866344452,0.847741425037384,0.847741425037384,0.0,114.9292449951172,118.0,52509.8671875,0.0,1221.0113525390625,1.0,280.05718994140625,283.5399780273437,298.519287109375,301.9615478515625,293.1499938964844,293.1499938964844,280.3500061035156,41220.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804138720035553,1.0,0.0,0.0,3.598230361938477,3.598254919052124,8.639154316369968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.794921875,0.0,1514.8369140625,1895.4371337890625,0.0,2509.324951171875,0.8987106084823608,1.0,0.0,3.0,1.0,0.0
18003060,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452895283699036,0.33961221575737,0.3068248927593231,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.8370675444602966,0.3294743299484253,0.3132549226284027,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473831415176392,0.3424795866012573,0.2404971271753311,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055123090744019,0.2915289402008056,0.2775401771068573,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998125314712524,0.1890677511692047,0.8591306209564209,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.039794921875,1.0,0.4670030772686004,0.6361789703369141,0.6361789703369141,1.0,1.0,-2.3975603580474854,1.0127114057540894,1.3848488330841064,0.4709130823612213,0.9872106313705444,0.9872106313705444,0.0,113.39491271972656,106.0,52538.671875,0.0,1246.1131591796875,1.0,280.3429870605469,283.6925048828125,298.4930725097656,301.8525390625,293.1499938964844,293.1499938964844,280.04998779296875,32537.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949491143226624,1.0,0.0,0.0,3.750766277313232,3.750790596008301,9.387139812133682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.560546875,0.0,1621.5723876953125,1895.4371337890625,0.0,2425.338623046875,0.9254287481307985,1.0,0.0,3.0,1.0,0.0
18003120,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452895283699036,0.33961221575737,0.3068248927593231,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.8370675444602966,0.3294743299484253,0.3132549226284027,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473831415176392,0.3424795866012573,0.2404971271753311,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055123090744019,0.2915289402008056,0.2775401771068573,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998125314712524,0.1890677511692047,0.8591306209564209,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.039794921875,1.0,0.4670030772686004,0.6361789703369141,0.6361789703369141,1.0,1.0,-2.3975603580474854,1.0127114057540894,1.3848488330841064,0.4709130823612213,0.9872106313705444,0.9872106313705444,0.0,113.39491271972656,106.0,52538.671875,0.0,1246.1131591796875,1.0,280.3429870605469,283.6925048828125,298.4930725097656,301.8525390625,293.1499938964844,293.1499938964844,280.04998779296875,32537.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949491143226624,1.0,0.0,0.0,3.750766277313232,3.750790596008301,9.387139812133682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.560546875,0.0,1621.5723876953125,1895.4371337890625,0.0,2425.338623046875,0.9254287481307985,1.0,0.0,3.0,1.0,0.0
18003180,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.858778715133667,0.3413013219833374,0.3083913326263428,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.8515052795410156,0.3328571319580078,0.3163857758045196,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617416024208069,0.3451880216598511,0.2423793524503708,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.820030927658081,0.294932097196579,0.280668556690216,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139397859573364,0.191873237490654,0.8710026741027832,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792724609375,297.3525390625,284.9107666015625,1.0,0.4660187065601349,0.6347275972366333,0.6347275972366333,1.0,1.0,-2.423490762710572,1.023722529411316,1.3997682332992554,0.4761652648448944,0.8888330459594727,0.8888330459594727,0.0,107.84486389160156,94.0,53815.515625,0.0,1253.93017578125,1.0,280.0564880371094,283.5418701171875,298.57769775390625,302.08648681640625,293.1499938964844,293.1499938964844,280.3500061035156,37973.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059154152870178,1.0,0.0,0.0,3.6868414878845215,3.686866044998169,9.06989384930057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.40576171875,0.0,1589.4613037109375,1895.4371337890625,0.0,2525.630126953125,0.9150426387786864,1.0,0.0,3.0,1.0,0.0
18003240,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.858778715133667,0.3413013219833374,0.3083913326263428,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.8515052795410156,0.3328571319580078,0.3163857758045196,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617416024208069,0.3451880216598511,0.2423793524503708,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.820030927658081,0.294932097196579,0.280668556690216,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139397859573364,0.191873237490654,0.8710026741027832,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792724609375,297.3525390625,284.9107666015625,1.0,0.4660187065601349,0.6347275972366333,0.6347275972366333,1.0,1.0,-2.423490762710572,1.023722529411316,1.3997682332992554,0.4761652648448944,0.8888330459594727,0.8888330459594727,0.0,107.84486389160156,94.0,53815.515625,0.0,1253.93017578125,1.0,280.0564880371094,283.5418701171875,298.57769775390625,302.08648681640625,293.1499938964844,293.1499938964844,280.3500061035156,37973.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059154152870178,1.0,0.0,0.0,3.6868414878845215,3.686866044998169,9.06989384930057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.40576171875,0.0,1589.4613037109375,1895.4371337890625,0.0,2525.630126953125,0.9150426387786864,1.0,0.0,3.0,1.0,0.0
18003300,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682646751403809,0.3425496816635132,0.3090766370296478,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8614518046379089,0.3347911238670349,0.3178552389144897,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716940879821777,0.346824586391449,0.2432325631380081,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8293086290359497,0.2968474626541137,0.2821429371833801,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7225040793418884,0.1934240758419037,0.8766239881515503,285.0526733398437,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.3562316894531,285.0606689453125,1.0,0.4647387266159057,0.6340019106864929,0.6340019106864929,1.0,1.0,-2.4356253147125244,1.0288465023040771,1.4067786931991575,0.4785137772560119,0.994458556175232,0.994458556175232,0.0,104.0633773803711,94.0,53365.0625,0.0,1252.6988525390625,1.0,280.3032531738281,283.6975402832031,298.5343933105469,301.9068908691406,293.1499938964844,293.1499938964844,280.3500061035156,33398.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004004955291748,1.0,0.0,0.0,3.746894598007202,3.7469191551208496,9.367770417156862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5849609375,0.0,1623.6798095703125,1895.4371337890625,0.0,2475.087158203125,0.9271038174629213,1.0,0.0,3.0,1.0,0.0
18003360,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8812453150749207,0.3441117107868194,0.3101952373981476,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8747626543045044,0.3369636535644531,0.3196225464344024,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8850728869438171,0.3487261533737182,0.2443461120128631,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8414381742477417,0.2989766895771026,0.283878743648529,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7332260012626648,0.1951478570699691,0.8831029534339905,285.0712280273437,284.95001220703125,297.4545288085937,295.5728759765625,297.40093994140625,297.3620910644531,285.07183837890625,1.0,0.4632197916507721,0.6332405805587769,0.6332405805587769,1.0,1.0,-2.450296401977539,1.035112977027893,1.415183424949646,0.4814548194408417,1.0,1.0,0.0,99.47107696533205,82.0,53748.82421875,0.0,1251.0787353515625,1.0,280.3431091308594,283.70245361328125,298.56005859375,301.99591064453125,293.1499938964844,293.1499938964844,280.04998779296875,32926.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993809580802917,1.0,0.0,0.0,3.8232345581054688,3.8232598304748535,9.75338139141968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2431640625,0.0,1710.4871826171875,1895.4371337890625,0.0,2465.766845703125,0.9419284462928772,1.0,0.0,3.0,1.0,0.0
18003420,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9133029580116272,0.346113383769989,0.3118936717510223,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.90749591588974,0.3405828177928924,0.3228302299976349,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185290932655334,0.3515950739383697,0.2462387084960937,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.871656060218811,0.302578330039978,0.2870534360408783,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594507336616516,0.1982015669345855,0.8953930735588074,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.3667297363281,284.91522216796875,1.0,0.4594590961933136,0.6317179799079895,0.6317179799079895,1.0,1.0,-2.477049827575684,1.046395182609558,1.4306546449661257,0.4868215322494507,0.9293758869171144,0.9293758869171144,0.0,89.71394348144531,70.0,55299.56640625,0.0,1242.15478515625,1.0,280.0557556152344,283.5196838378906,298.64239501953125,302.2432861328125,293.1499938964844,293.1499938964844,279.75,36751.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811210036277771,1.0,0.0,0.0,3.8131747245788574,3.8132004737854,9.70212113315938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7568359375,0.0,1728.275146484375,1895.4371337890625,0.0,2574.3408203125,0.94221168756485,1.0,0.0,3.0,1.0,0.0
18003480,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9133029580116272,0.346113383769989,0.3118936717510223,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.90749591588974,0.3405828177928924,0.3228302299976349,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185290932655334,0.3515950739383697,0.2462387084960937,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.871656060218811,0.302578330039978,0.2870534360408783,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594507336616516,0.1982015669345855,0.8953930735588074,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.3667297363281,284.91522216796875,1.0,0.4594590961933136,0.6317179799079895,0.6317179799079895,1.0,1.0,-2.477049827575684,1.046395182609558,1.4306546449661257,0.4868215322494507,0.9293758869171144,0.9293758869171144,0.0,89.71394348144531,70.0,55299.56640625,0.0,1242.15478515625,1.0,280.0557556152344,283.5196838378906,298.64239501953125,302.2432861328125,293.1499938964844,293.1499938964844,279.75,36751.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811210036277771,1.0,0.0,0.0,3.8131747245788574,3.8132004737854,9.70212113315938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7568359375,0.0,1728.275146484375,1895.4371337890625,0.0,2574.3408203125,0.94221168756485,1.0,0.0,3.0,1.0,0.0
18003540,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588574767112732,0.3478917777538299,0.312982827425003,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.9546247124671936,0.3439348340034485,0.3255148530006408,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645538330078124,0.3541200459003448,0.2476436048746109,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131567478179932,0.3059134185314178,0.2897345721721649,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7954332828521729,0.2010542005300521,0.906055748462677,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.36822509765625,284.8926086425781,1.0,0.4548161327838897,0.6301953792572021,0.6301953792572021,1.0,1.0,-2.499303340911865,1.055574893951416,1.4437284469604492,0.4910259246826172,0.8511782288551331,0.8511782288551331,0.0,79.45783996582031,88.0,56020.953125,0.0,1225.4019775390625,1.0,279.75732421875,283.4776611328125,298.65740966796875,302.3165283203125,293.1499938964844,293.1499938964844,280.04998779296875,40723.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186376094818115,1.0,0.0,0.0,3.595298290252685,3.595322608947754,8.625080454294221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.77734375,0.0,1507.9691162109375,1895.4371337890625,0.0,2642.9521484375,0.897747278213501,1.0,0.0,3.0,1.0,0.0
18003600,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588574767112732,0.3478917777538299,0.312982827425003,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.9546247124671936,0.3439348340034485,0.3255148530006408,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645538330078124,0.3541200459003448,0.2476436048746109,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131567478179932,0.3059134185314178,0.2897345721721649,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7954332828521729,0.2010542005300521,0.906055748462677,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.36822509765625,284.8926086425781,1.0,0.4548161327838897,0.6301953792572021,0.6301953792572021,1.0,1.0,-2.499303340911865,1.055574893951416,1.4437284469604492,0.4910259246826172,0.8511782288551331,0.8511782288551331,0.0,79.45783996582031,88.0,56020.953125,0.0,1225.4019775390625,1.0,279.75732421875,283.4776611328125,298.65740966796875,302.3165283203125,293.1499938964844,293.1499938964844,280.04998779296875,40723.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186376094818115,1.0,0.0,0.0,3.595298290252685,3.595322608947754,8.625080454294221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.77734375,0.0,1507.9691162109375,1895.4371337890625,0.0,2642.9521484375,0.897747278213501,1.0,0.0,3.0,1.0,0.0
18003660,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9673804044723512,0.3509198725223541,0.3154313564300537,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433959960937,0.9644824266433716,0.3480622470378876,0.3292063474655151,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9731751680374146,0.3576042056083679,0.2498942911624908,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9238895773887634,0.3098975419998169,0.2933221161365509,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045588135719299,0.2042549401521682,0.919920802116394,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.459554374217987,0.6285310387611389,0.6285310387611389,1.0,1.0,-2.530344009399414,1.0687005519866943,1.4616435766220093,0.4971192479133606,0.989176332950592,0.989176332950592,0.0,79.10100555419922,106.0,56165.453125,0.0,1261.5965576171875,1.0,280.04296875,283.6234130859375,298.646240234375,302.2280578613281,293.1499938964844,293.1499938964844,279.75,32455.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098598718643188,1.0,0.0,0.0,3.751022338867188,3.751046657562256,9.388421631228994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.9287109375,0.0,1621.23779296875,1895.4371337890625,0.0,2561.903076171875,0.925421416759491,1.0,0.0,3.0,1.0,0.0
18003720,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9673804044723512,0.3509198725223541,0.3154313564300537,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433959960937,0.9644824266433716,0.3480622470378876,0.3292063474655151,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9731751680374146,0.3576042056083679,0.2498942911624908,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9238895773887634,0.3098975419998169,0.2933221161365509,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045588135719299,0.2042549401521682,0.919920802116394,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.459554374217987,0.6285310387611389,0.6285310387611389,1.0,1.0,-2.530344009399414,1.0687005519866943,1.4616435766220093,0.4971192479133606,0.989176332950592,0.989176332950592,0.0,79.10100555419922,106.0,56165.453125,0.0,1261.5965576171875,1.0,280.04296875,283.6234130859375,298.646240234375,302.2280578613281,293.1499938964844,293.1499938964844,279.75,32455.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098598718643188,1.0,0.0,0.0,3.751022338867188,3.751046657562256,9.388421631228994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.9287109375,0.0,1621.23779296875,1895.4371337890625,0.0,2561.903076171875,0.925421416759491,1.0,0.0,3.0,1.0,0.0
18003780,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409161806106568,0.3523891568183899,0.3174132406711578,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.9391542673110962,0.3510478436946869,0.3326175510883331,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9480745196342468,0.3597906827926636,0.2518917620182037,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8995863199234009,0.3127987682819366,0.2966366410255432,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855549454689026,0.2065407633781433,0.9326875805854796,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691919386386871,0.6268667578697205,0.6268667578697205,1.0,1.0,-2.558553457260132,1.0804359912872314,1.47811758518219,0.5027011036872864,0.8961846232414246,0.8961846232414246,0.0,86.8258285522461,124.0,57564.09765625,0.0,1330.2742919921875,1.0,279.7564392089844,283.47247314453125,298.7369079589844,302.4783020019531,293.1499938964844,293.1499938964844,280.04998779296875,37566.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202000856399536,1.0,0.0,0.0,3.699644327163696,3.699669122695923,9.132995728577952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.4775390625,0.0,1600.9820556640625,1895.4371337890625,0.0,2657.42333984375,0.9176124334335328,1.0,0.0,3.0,1.0,0.0
18003840,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409161806106568,0.3523891568183899,0.3174132406711578,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.9391542673110962,0.3510478436946869,0.3326175510883331,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9480745196342468,0.3597906827926636,0.2518917620182037,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8995863199234009,0.3127987682819366,0.2966366410255432,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855549454689026,0.2065407633781433,0.9326875805854796,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691919386386871,0.6268667578697205,0.6268667578697205,1.0,1.0,-2.558553457260132,1.0804359912872314,1.47811758518219,0.5027011036872864,0.8961846232414246,0.8961846232414246,0.0,86.8258285522461,124.0,57564.09765625,0.0,1330.2742919921875,1.0,279.7564392089844,283.47247314453125,298.7369079589844,302.4783020019531,293.1499938964844,293.1499938964844,280.04998779296875,37566.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202000856399536,1.0,0.0,0.0,3.699644327163696,3.699669122695923,9.132995728577952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.4775390625,0.0,1600.9820556640625,1895.4371337890625,0.0,2657.42333984375,0.9176124334335328,1.0,0.0,3.0,1.0,0.0
18003900,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9212730526924132,0.3533721566200256,0.31826251745224,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547180175781,0.9202345609664916,0.3526260256767273,0.3341710567474365,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9288043975830078,0.3610223829746246,0.2527704238891601,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8836727142333984,0.3143025934696197,0.2981425523757934,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7720194458961487,0.2076357901096344,0.9383110404014589,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,297.5086975097656,297.3699951171875,285.0619201660156,1.0,0.4750692546367645,0.6260346174240112,0.6260346174240112,1.0,1.0,-2.571059226989746,1.0855637788772583,1.4854955673217771,0.5050255656242371,1.0,1.0,0.0,92.57848358154295,124.0,57120.40625,0.0,1371.3876953125,1.0,280.0035705566406,283.62384033203125,298.7020568847656,302.30596923828125,293.1499938964844,293.1499938964844,280.04998779296875,33277.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149094581604004,1.0,0.0,0.0,3.761452674865722,3.761477470397949,9.440706776331352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.484375,0.0,1639.74658203125,1895.4371337890625,0.0,2608.475830078125,0.9301515817642212,1.0,0.0,3.0,1.0,0.0
18003960,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9037216305732728,0.354570209980011,0.3195069432258606,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724792480469,0.9032872319221495,0.3543528318405151,0.3359901309013366,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9107373356819152,0.3624387681484222,0.2538911998271942,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.868920087814331,0.3159327805042267,0.2998785674571991,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7595431208610535,0.2087957710027694,0.9445444345474244,285.072509765625,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.3698425292969,285.0732116699219,1.0,0.4815408289432525,0.6250844597816467,0.6250844597816467,1.0,1.0,-2.585660457611084,1.0915583372116089,1.4941020011901855,0.5077710151672363,1.0,1.0,0.0,98.87596130371094,142.0,57501.40234375,0.0,1418.0283203125,1.0,280.0433044433594,283.6298522949219,298.7330322265625,302.4019775390625,293.1499938964844,293.1499938964844,279.75,33074.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139258623123169,1.0,0.0,0.0,3.831089019775391,3.831114292144776,9.793495792109752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.474609375,0.0,1721.1497802734375,1895.4371337890625,0.0,2599.39208984375,0.94381445646286,1.0,0.0,3.0,1.0,0.0
18004020,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8707889914512634,0.3555794060230255,0.3213271498680115,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.8714834451675415,0.3568243682384491,0.3391759395599365,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775796294212341,0.3641284704208374,0.2557349801063537,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8399693369865417,0.3182893991470337,0.3029359579086303,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7351074814796448,0.2104173898696899,0.9555177092552184,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.54559326171875,297.3608703613281,284.9172668457031,1.0,0.495372861623764,0.6231842041015625,0.6231842041015625,1.0,1.0,-2.610758066177368,1.1015753746032717,1.5091825723648071,0.512402355670929,0.93368262052536,0.93368262052536,0.0,113.93170928955078,160.0,59085.12109375,0.0,1518.199951171875,1.0,279.7557067871094,283.4468994140625,298.8222351074219,302.66015625,293.1499938964844,293.1499938964844,279.45001220703125,36649.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245633244514465,1.0,0.0,0.0,3.823795795440674,3.823821783065796,9.756245162861887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.8759765625,0.0,1740.346923828125,1895.4371337890625,0.0,2697.896240234375,0.9445499777793884,1.0,0.0,3.0,1.0,0.0
18004080,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8707889914512634,0.3555794060230255,0.3213271498680115,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.8714834451675415,0.3568243682384491,0.3391759395599365,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775796294212341,0.3641284704208374,0.2557349801063537,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8399693369865417,0.3182893991470337,0.3029359579086303,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7351074814796448,0.2104173898696899,0.9555177092552184,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.54559326171875,297.3608703613281,284.9172668457031,1.0,0.495372861623764,0.6231842041015625,0.6231842041015625,1.0,1.0,-2.610758066177368,1.1015753746032717,1.5091825723648071,0.512402355670929,0.93368262052536,0.93368262052536,0.0,113.93170928955078,160.0,59085.12109375,0.0,1518.199951171875,1.0,279.7557067871094,283.4468994140625,298.8222351074219,302.66015625,293.1499938964844,293.1499938964844,279.45001220703125,36649.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245633244514465,1.0,0.0,0.0,3.823795795440674,3.823821783065796,9.756245162861887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.8759765625,0.0,1740.346923828125,1895.4371337890625,0.0,2697.896240234375,0.9445499777793884,1.0,0.0,3.0,1.0,0.0
18004140,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.841822624206543,0.3560980260372162,0.3223738968372345,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.8435497879981995,0.3587728142738342,0.3416787683963775,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484784364700317,0.3652686774730682,0.2570116519927978,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143574595451355,0.3201336860656738,0.3053503930568695,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127708196640015,0.2115242332220077,0.963832676410675,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.56768798828125,297.3476867675781,284.8933410644531,1.0,0.5095066428184509,0.6212839484214783,0.6212839484214783,1.0,1.0,-2.629451274871826,1.1085991859436035,1.5208520889282229,0.5154476165771484,0.8566415309906006,0.8566415309906006,0.0,131.12725830078125,148.0,59757.91015625,0.0,1620.831787109375,1.0,279.4572448730469,283.4021911621094,298.8497314453125,302.7436218261719,293.1499938964844,293.1499938964844,279.75,40417.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306679725646973,1.0,0.0,0.0,3.6175296306610094,3.617553949356079,8.732075116313354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.568359375,0.0,1530.10107421875,1895.4371337890625,0.0,2754.664794921875,0.9023272395133972,1.0,0.0,3.0,1.0,0.0
18004200,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.841822624206543,0.3560980260372162,0.3223738968372345,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.8435497879981995,0.3587728142738342,0.3416787683963775,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484784364700317,0.3652686774730682,0.2570116519927978,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143574595451355,0.3201336860656738,0.3053503930568695,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127708196640015,0.2115242332220077,0.963832676410675,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.56768798828125,297.3476867675781,284.8933410644531,1.0,0.5095066428184509,0.6212839484214783,0.6212839484214783,1.0,1.0,-2.629451274871826,1.1085991859436035,1.5208520889282229,0.5154476165771484,0.8566415309906006,0.8566415309906006,0.0,131.12725830078125,148.0,59757.91015625,0.0,1620.831787109375,1.0,279.4572448730469,283.4021911621094,298.8497314453125,302.7436218261719,293.1499938964844,293.1499938964844,279.75,40417.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306679725646973,1.0,0.0,0.0,3.6175296306610094,3.617553949356079,8.732075116313354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.568359375,0.0,1530.10107421875,1895.4371337890625,0.0,2754.664794921875,0.9023272395133972,1.0,0.0,3.0,1.0,0.0
18004260,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363317251205444,0.3580784797668457,0.3240163326263428,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299377441406,0.8387593030929565,0.3616910576820373,0.3443731665611267,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431065082550049,0.36758553981781,0.258552998304367,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096903562545776,0.3228317201137543,0.3078632056713104,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083699107170105,0.2131609320640564,0.9713253974914552,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.3442687988281,285.0291442871094,1.0,0.5146960616111755,0.6193829774856567,0.6193829774856567,1.0,1.0,-2.648536205291748,1.1157567501068115,1.5327794551849363,0.5185693502426147,0.981122612953186,0.981122612953186,0.0,136.3658905029297,136.0,59678.03515625,0.0,1671.4677734375,1.0,279.742431640625,283.54022216796875,298.8551025390625,302.6606750488281,293.1499938964844,293.1499938964844,279.45001220703125,32913.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216450810432434,1.0,0.0,0.0,3.7568359375,3.756860494613648,9.417545356882328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.62890625,0.0,1631.5367431640625,1895.4371337890625,0.0,2670.81689453125,0.92726731300354,1.0,0.0,3.0,1.0,0.0
18004320,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363317251205444,0.3580784797668457,0.3240163326263428,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299377441406,0.8387593030929565,0.3616910576820373,0.3443731665611267,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431065082550049,0.36758553981781,0.258552998304367,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096903562545776,0.3228317201137543,0.3078632056713104,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083699107170105,0.2131609320640564,0.9713253974914552,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.3442687988281,285.0291442871094,1.0,0.5146960616111755,0.6193829774856567,0.6193829774856567,1.0,1.0,-2.648536205291748,1.1157567501068115,1.5327794551849363,0.5185693502426147,0.981122612953186,0.981122612953186,0.0,136.3658905029297,136.0,59678.03515625,0.0,1671.4677734375,1.0,279.742431640625,283.54022216796875,298.8551025390625,302.6606750488281,293.1499938964844,293.1499938964844,279.45001220703125,32913.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216450810432434,1.0,0.0,0.0,3.7568359375,3.756860494613648,9.417545356882328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.62890625,0.0,1631.5367431640625,1895.4371337890625,0.0,2670.81689453125,0.92726731300354,1.0,0.0,3.0,1.0,0.0
18004380,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404471278190613,0.3590047061443329,0.3250547051429748,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.8437831997871399,0.3639276325702667,0.346610963344574,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476699590682983,0.3690820634365082,0.2597213387489319,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147394061088562,0.3249194324016571,0.3099420964717865,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128316164016724,0.2144028097391128,0.9771442413330078,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151777267456055,0.6174820065498352,0.6174820065498352,1.0,1.0,-2.663376569747925,1.1208943128585815,1.5424822568893433,0.5207938551902771,0.8867093920707703,0.8867093920707703,0.0,134.67820739746094,124.0,60779.97265625,0.0,1685.1458740234375,1.0,279.45672607421875,283.4013977050781,298.9491882324219,302.89801025390625,293.1499938964844,293.1499938964844,279.75,38072.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297534584999084,1.0,0.0,0.0,3.6802475452423096,3.680272102355957,9.037480026563572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9921875,0.0,1582.7191162109375,1895.4371337890625,0.0,2746.150390625,0.913844645023346,1.0,0.0,3.0,1.0,0.0
18004440,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404471278190613,0.3590047061443329,0.3250547051429748,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.8437831997871399,0.3639276325702667,0.346610963344574,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476699590682983,0.3690820634365082,0.2597213387489319,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147394061088562,0.3249194324016571,0.3099420964717865,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128316164016724,0.2144028097391128,0.9771442413330078,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151777267456055,0.6174820065498352,0.6174820065498352,1.0,1.0,-2.663376569747925,1.1208943128585815,1.5424822568893433,0.5207938551902771,0.8867093920707703,0.8867093920707703,0.0,134.67820739746094,124.0,60779.97265625,0.0,1685.1458740234375,1.0,279.45672607421875,283.4013977050781,298.9491882324219,302.89801025390625,293.1499938964844,293.1499938964844,279.75,38072.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297534584999084,1.0,0.0,0.0,3.6802475452423096,3.680272102355957,9.037480026563572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9921875,0.0,1582.7191162109375,1895.4371337890625,0.0,2746.150390625,0.913844645023346,1.0,0.0,3.0,1.0,0.0
18004500,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8449881076812744,0.3598706424236297,0.3254638612270355,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434265136719,0.8488085269927979,0.3652845621109009,0.3475979268550873,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524909615516663,0.3701198399066925,0.2602030336856842,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195711970329285,0.3261721134185791,0.3108513653278351,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170648574829102,0.2151495516300201,0.9794617891311646,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.33355712890625,285.04901123046875,1.0,0.5142006874084473,0.616531491279602,0.616531491279602,1.0,1.0,-2.669506788253784,1.1228703260421753,1.5466363430023191,0.5215052366256714,0.9844897389411926,0.9844897389411926,0.0,132.15899658203125,124.0,60237.65625,0.0,1682.54345703125,1.0,279.7030944824219,283.54669189453125,298.9226379394531,302.72479248046875,293.1499938964844,293.1499938964844,279.75,33592.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238682746887207,1.0,0.0,0.0,3.738028526306152,3.7380530834198,9.32348996229848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.9150390625,0.0,1614.87939453125,1895.4371337890625,0.0,2691.44287109375,0.9251454472541808,1.0,0.0,3.0,1.0,0.0
18004560,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8520196080207825,0.3609650433063507,0.3262469470500946,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448913574219,0.8562620282173157,0.3668197095394134,0.3488410711288452,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8598023653030396,0.3713619112968445,0.260913997888565,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8265154957771301,0.3275877833366394,0.311986356973648,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7230848670005798,0.2160238474607467,0.9824628829956056,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.65496826171875,297.3336486816406,285.0437927246094,1.0,0.5127856135368347,0.6156301498413086,0.6156301498413086,1.0,1.0,-2.677764415740967,1.1258528232574463,1.5519115924835205,0.5227606892585754,1.0,1.0,0.0,128.5394287109375,112.0,60600.77734375,0.0,1677.9732666015625,1.0,279.7433166503906,283.5380249023437,298.9598388671875,302.826171875,293.1499938964844,293.1499938964844,279.45001220703125,32798.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223562240600586,1.0,0.0,0.0,3.818100929260254,3.81812596321106,9.727204997034278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.12109375,0.0,1703.2933349609375,1895.4371337890625,0.0,2677.411865234375,0.9406630396842957,1.0,0.0,3.0,1.0,0.0
