time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004620,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686744570732117,0.3618848621845245,0.3270625174045563,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.8740653991699219,0.3690137565135956,0.3508050739765167,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.87721848487854,0.3728036284446716,0.2618744969367981,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426939249038696,0.3296281695365906,0.3137858211994171,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368136644363403,0.2172359973192215,0.9870091080665588,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.325927734375,284.9046325683594,1.0,0.5087206363677979,0.6138274669647217,0.6138274669647217,1.0,1.0,-2.689892768859864,1.1297656297683716,1.560127019882202,0.5243104100227356,0.9079073667526244,0.9079073667526244,0.0,120.2933578491211,100.0,61808.54296875,0.0,1657.7491455078125,1.0,279.4568176269531,283.37725830078125,299.0530090332031,303.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,37636.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308277130126953,1.0,0.0,0.0,3.766036987304688,3.7660624980926514,9.46373290844349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1435546875,0.0,1678.7725830078125,1895.4371337890625,0.0,2756.152099609375,0.9324291348457336,1.0,0.0,3.0,1.0,0.0
18004680,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686744570732117,0.3618848621845245,0.3270625174045563,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.8740653991699219,0.3690137565135956,0.3508050739765167,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.87721848487854,0.3728036284446716,0.2618744969367981,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426939249038696,0.3296281695365906,0.3137858211994171,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368136644363403,0.2172359973192215,0.9870091080665588,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.325927734375,284.9046325683594,1.0,0.5087206363677979,0.6138274669647217,0.6138274669647217,1.0,1.0,-2.689892768859864,1.1297656297683716,1.560127019882202,0.5243104100227356,0.9079073667526244,0.9079073667526244,0.0,120.2933578491211,100.0,61808.54296875,0.0,1657.7491455078125,1.0,279.4568176269531,283.37725830078125,299.0530090332031,303.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,37636.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308277130126953,1.0,0.0,0.0,3.766036987304688,3.7660624980926514,9.46373290844349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1435546875,0.0,1678.7725830078125,1895.4371337890625,0.0,2756.152099609375,0.9324291348457336,1.0,0.0,3.0,1.0,0.0
18004740,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900728225708008,0.362700492143631,0.327328473329544,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.8967341780662537,0.3710166811943054,0.3522597849369049,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993685245513916,0.3740430176258087,0.2624081969261169,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.863448441028595,0.3314746022224426,0.3151045441627502,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541649341583252,0.2182525545358657,0.9896939992904664,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.89794921875,1.0,0.5033406019210815,0.6120247840881348,0.6120247840881348,1.0,1.0,-2.6974127292633057,1.1315605640411377,1.5658520460128784,0.5245821475982666,0.8425302505493164,0.8425302505493164,0.0,110.92792510986328,88.0,62193.41796875,0.0,1625.556396484375,1.0,279.15789794921875,283.3514099121094,299.08856201171875,303.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,40416.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345394730567932,1.0,0.0,0.0,3.543686628341675,3.543710470199585,8.379226414945151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.54296875,0.0,1450.156494140625,1895.4371337890625,0.0,2790.742919921875,0.886098325252533,1.0,0.0,3.0,1.0,0.0
18004800,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900728225708008,0.362700492143631,0.327328473329544,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.8967341780662537,0.3710166811943054,0.3522597849369049,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993685245513916,0.3740430176258087,0.2624081969261169,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.863448441028595,0.3314746022224426,0.3151045441627502,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541649341583252,0.2182525545358657,0.9896939992904664,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.89794921875,1.0,0.5033406019210815,0.6120247840881348,0.6120247840881348,1.0,1.0,-2.6974127292633057,1.1315605640411377,1.5658520460128784,0.5245821475982666,0.8425302505493164,0.8425302505493164,0.0,110.92792510986328,88.0,62193.41796875,0.0,1625.556396484375,1.0,279.15789794921875,283.3514099121094,299.08856201171875,303.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,40416.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345394730567932,1.0,0.0,0.0,3.543686628341675,3.543710470199585,8.379226414945151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.54296875,0.0,1450.156494140625,1895.4371337890625,0.0,2790.742919921875,0.886098325252533,1.0,0.0,3.0,1.0,0.0
18004860,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.924677073955536,0.3649152815341949,0.3286232948303222,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.9333031177520752,0.3740048408508301,0.3544088006019592,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9357758164405824,0.3764345645904541,0.2635595500469208,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955272436141968,0.3342038989067077,0.3170304298400879,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813161015510559,0.2198833227157592,0.9941552877426147,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182373046875,285.0142517089844,1.0,0.4975340664386749,0.6102830171585083,0.6102830171585083,1.0,1.0,-2.7106034755706787,1.1360028982162476,1.5746005773544312,0.5260521173477173,0.9493948221206664,0.9493948221206664,0.0,99.76513671875,76.0,62064.9609375,0.0,1592.95947265625,1.0,279.4416809082031,283.4728698730469,299.1082763671875,303.06768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33190.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249897360801697,1.0,0.0,0.0,3.6800289154052734,3.680052757263184,9.036406254381292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.1474609375,0.0,1545.641357421875,1895.4371337890625,0.0,2701.8564453125,0.9098362922668456,1.0,0.0,3.0,1.0,0.0
18004920,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.924677073955536,0.3649152815341949,0.3286232948303222,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.9333031177520752,0.3740048408508301,0.3544088006019592,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9357758164405824,0.3764345645904541,0.2635595500469208,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955272436141968,0.3342038989067077,0.3170304298400879,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813161015510559,0.2198833227157592,0.9941552877426147,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182373046875,285.0142517089844,1.0,0.4975340664386749,0.6102830171585083,0.6102830171585083,1.0,1.0,-2.7106034755706787,1.1360028982162476,1.5746005773544312,0.5260521173477173,0.9493948221206664,0.9493948221206664,0.0,99.76513671875,76.0,62064.9609375,0.0,1592.95947265625,1.0,279.4416809082031,283.4728698730469,299.1082763671875,303.06768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33190.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249897360801697,1.0,0.0,0.0,3.6800289154052734,3.680052757263184,9.036406254381292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.1474609375,0.0,1545.641357421875,1895.4371337890625,0.0,2701.8564453125,0.9098362922668456,1.0,0.0,3.0,1.0,0.0
18004980,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696126580238342,0.3660573959350586,0.3294791579246521,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.9777703881263732,0.3762885332107544,0.3563037812709808,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792327284812928,0.3779745399951935,0.2644706666469574,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9406943321228028,0.3362988829612732,0.3187324702739715,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165480494499207,0.2211090177297592,0.998104691505432,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129577636719,284.91973876953125,1.0,0.491421490907669,0.6085413098335266,0.6085413098335266,1.0,1.0,-2.721802234649658,1.1394917964935305,1.582310438156128,0.5270944237709045,0.8682520389556885,0.8682520389556885,0.0,88.6045913696289,94.0,63023.5703125,0.0,1557.1988525390625,1.0,279.1573791503906,283.3573608398437,299.20513916015625,303.299072265625,293.1499938964844,293.1499938964844,279.45001220703125,38141.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831770658493042,1.0,0.0,0.0,3.5852508544921875,3.5852746963500977,8.576940899729379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.5380859375,0.0,1478.0595703125,1895.4371337890625,0.0,2764.9345703125,0.8929998278617859,1.0,0.0,3.0,1.0,0.0
18005040,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696126580238342,0.3660573959350586,0.3294791579246521,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.9777703881263732,0.3762885332107544,0.3563037812709808,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792327284812928,0.3779745399951935,0.2644706666469574,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9406943321228028,0.3362988829612732,0.3187324702739715,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165480494499207,0.2211090177297592,0.998104691505432,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129577636719,284.91973876953125,1.0,0.491421490907669,0.6085413098335266,0.6085413098335266,1.0,1.0,-2.721802234649658,1.1394917964935305,1.582310438156128,0.5270944237709045,0.8682520389556885,0.8682520389556885,0.0,88.6045913696289,94.0,63023.5703125,0.0,1557.1988525390625,1.0,279.1573791503906,283.3573608398437,299.20513916015625,303.299072265625,293.1499938964844,293.1499938964844,279.45001220703125,38141.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831770658493042,1.0,0.0,0.0,3.5852508544921875,3.5852746963500977,8.576940899729379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.5380859375,0.0,1478.0595703125,1895.4371337890625,0.0,2764.9345703125,0.8929998278617859,1.0,0.0,3.0,1.0,0.0
18005100,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9756770133972168,0.367014467716217,0.3300451040267944,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416564941406,0.9838188290596008,0.37766894698143,0.3573800325393677,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9849368929862976,0.3790261447429657,0.2650160789489746,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9481509327888488,0.3375528156757355,0.319709450006485,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8218145966529846,0.2218426316976547,1.00066876411438,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7977294921875,297.3123474121094,285.0460510253906,1.0,0.4921504259109497,0.6076704263687134,0.6076704263687134,1.0,1.0,-2.72867751121521,1.1418331861495972,1.5868443250656128,0.5277550220489502,0.9603292346000672,0.9603292346000672,0.0,87.43329620361328,94.0,62571.76171875,0.0,1561.5224609375,1.0,279.40093994140625,283.4908142089844,299.18511962890625,303.1344909667969,293.1499938964844,293.1499938964844,279.45001220703125,33374.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825926661491394,1.0,0.0,0.0,3.650668144226074,3.650691747665405,8.892789082892705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.0029296875,0.0,1514.2645263671875,1895.4371337890625,0.0,2710.560302734375,0.9054334163665771,1.0,0.0,3.0,1.0,0.0
18005160,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9734944701194764,0.3681146800518036,0.3310471177101135,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.033935546875,0.9820523858070374,0.3791610598564148,0.3587996959686279,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.982952356338501,0.3802038133144378,0.2658463418483734,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9459753036499025,0.3389064371585846,0.3210017383098602,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.820146381855011,0.2226480394601822,1.004369854927063,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.8159484863281,297.3130187988281,285.0321350097656,1.0,0.4944764077663421,0.6067585945129395,0.6067585945129395,1.0,1.0,-2.7385833263397217,1.1455053091049194,1.5930780172348022,0.5291262865066528,0.9856330156326294,0.9856330156326294,0.0,88.58126068115234,112.0,63034.07421875,0.0,1581.0135498046875,1.0,279.4426574707031,283.47320556640625,299.2262268066406,303.2458190917969,293.1499938964844,293.1499938964844,279.1499938964844,32326.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245542645454407,1.0,0.0,0.0,3.740234851837158,3.740258932113648,9.334498827229254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.9208984375,0.0,1607.7293701171875,1895.4371337890625,0.0,2697.81201171875,0.9229315519332886,1.0,0.0,3.0,1.0,0.0
18005220,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465442895889282,0.3689538836479187,0.3324041366577148,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.9574909210205078,0.3811858296394348,0.3612486720085144,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578941464424132,0.3814336359500885,0.2671345174312591,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179301857948304,0.3407323062419891,0.3232472836971283,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992007732391357,0.2236168086528778,1.0109447240829468,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.3057556152344,284.9128723144531,1.0,0.5023128986358643,0.6049349904060364,0.6049349904060364,1.0,1.0,-2.7553114891052246,1.1513841152191162,1.6039273738861084,0.5312411189079285,0.8903504014015198,0.8903504014015198,0.0,96.5048828125,130.0,64244.48046875,0.0,1642.3377685546875,1.0,279.15679931640625,283.33056640625,299.32086181640625,303.4931030273437,293.1499938964844,293.1499938964844,279.45001220703125,37646.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326878547668457,1.0,0.0,0.0,3.676959991455078,3.6769845485687256,9.0213416115148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.3583984375,0.0,1575.7796630859375,1895.4371337890625,0.0,2773.48095703125,0.912780463695526,1.0,0.0,3.0,1.0,0.0
18005280,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465442895889282,0.3689538836479187,0.3324041366577148,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.9574909210205078,0.3811858296394348,0.3612486720085144,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578941464424132,0.3814336359500885,0.2671345174312591,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179301857948304,0.3407323062419891,0.3232472836971283,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992007732391357,0.2236168086528778,1.0109447240829468,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.3057556152344,284.9128723144531,1.0,0.5023128986358643,0.6049349904060364,0.6049349904060364,1.0,1.0,-2.7553114891052246,1.1513841152191162,1.6039273738861084,0.5312411189079285,0.8903504014015198,0.8903504014015198,0.0,96.5048828125,130.0,64244.48046875,0.0,1642.3377685546875,1.0,279.15679931640625,283.33056640625,299.32086181640625,303.4931030273437,293.1499938964844,293.1499938964844,279.45001220703125,37646.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326878547668457,1.0,0.0,0.0,3.676959991455078,3.6769845485687256,9.0213416115148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.3583984375,0.0,1575.7796630859375,1895.4371337890625,0.0,2773.48095703125,0.912780463695526,1.0,0.0,3.0,1.0,0.0
18005340,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.909918248653412,0.3707379102706909,0.3341283202171325,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.9216877222061156,0.38379567861557,0.3639388680458069,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9214460253715516,0.3833636045455932,0.2686223089694977,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858275413513184,0.3430544435977936,0.3256939053535461,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720787525177002,0.2248366177082061,1.0179736614227295,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8822326660156,297.3039855957031,285.0421142578125,1.0,0.5129044055938721,0.6031113266944885,0.6031113266944885,1.0,1.0,-2.773784637451172,1.1580406427383425,1.61574387550354,0.5335842370986938,1.0,1.0,0.0,108.45965576171876,148.0,64167.828125,0.0,1726.0576171875,1.0,279.4435119628906,283.4634704589844,299.3381042480469,303.4331359863281,293.1499938964844,293.1499938964844,279.1499938964844,32785.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260849714279175,1.0,0.0,0.0,3.8162686824798575,3.816293716430664,9.71787130765733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.419921875,0.0,1700.9886474609375,1895.4371337890625,0.0,2712.03173828125,0.9401141405105592,1.0,0.0,3.0,1.0,0.0
18005400,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.909918248653412,0.3707379102706909,0.3341283202171325,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.9216877222061156,0.38379567861557,0.3639388680458069,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9214460253715516,0.3833636045455932,0.2686223089694977,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858275413513184,0.3430544435977936,0.3256939053535461,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720787525177002,0.2248366177082061,1.0179736614227295,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8822326660156,297.3039855957031,285.0421142578125,1.0,0.5129044055938721,0.6031113266944885,0.6031113266944885,1.0,1.0,-2.773784637451172,1.1580406427383425,1.61574387550354,0.5335842370986938,1.0,1.0,0.0,108.45965576171876,148.0,64167.828125,0.0,1726.0576171875,1.0,279.4435119628906,283.4634704589844,299.3381042480469,303.4331359863281,293.1499938964844,293.1499938964844,279.1499938964844,32785.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260849714279175,1.0,0.0,0.0,3.8162686824798575,3.816293716430664,9.71787130765733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.419921875,0.0,1700.9886474609375,1895.4371337890625,0.0,2712.03173828125,0.9401141405105592,1.0,0.0,3.0,1.0,0.0
18005460,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8771856427192688,0.3713739812374115,0.3355800807476043,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.888132631778717,0.385602205991745,0.3664690852165222,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873274326324463,0.3843553960323334,0.2699569165706634,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556597232818604,0.3446361422538757,0.3279948234558105,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462368607521057,0.2255163937807083,1.0245871543884275,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.912841796875,297.2953796386719,284.9093322753906,1.0,0.5250239968299866,0.6010776162147522,0.6010776162147522,1.0,1.0,-2.7908952236175537,1.1637969017028809,1.6270982027053833,0.5355592966079712,0.9135302305221558,0.9135302305221558,0.0,123.44558715820312,166.0,65507.2109375,0.0,1823.1810302734373,1.0,279.15704345703125,283.30596923828125,299.4297790527344,303.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,37347.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342923521995544,1.0,0.0,0.0,3.772441864013672,3.772467374801636,9.49594948451704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.7431640625,0.0,1684.1260986328125,1895.4371337890625,0.0,2788.438232421875,0.933606743812561,1.0,0.0,3.0,1.0,0.0
18005520,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8771856427192688,0.3713739812374115,0.3355800807476043,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.888132631778717,0.385602205991745,0.3664690852165222,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873274326324463,0.3843553960323334,0.2699569165706634,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556597232818604,0.3446361422538757,0.3279948234558105,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462368607521057,0.2255163937807083,1.0245871543884275,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.912841796875,297.2953796386719,284.9093322753906,1.0,0.5250239968299866,0.6010776162147522,0.6010776162147522,1.0,1.0,-2.7908952236175537,1.1637969017028809,1.6270982027053833,0.5355592966079712,0.9135302305221558,0.9135302305221558,0.0,123.44558715820312,166.0,65507.2109375,0.0,1823.1810302734373,1.0,279.15704345703125,283.30596923828125,299.4297790527344,303.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,37347.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342923521995544,1.0,0.0,0.0,3.772441864013672,3.772467374801636,9.49594948451704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.7431640625,0.0,1684.1260986328125,1895.4371337890625,0.0,2788.438232421875,0.933606743812561,1.0,0.0,3.0,1.0,0.0
18005580,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8487959504127502,0.3718014359474182,0.336498498916626,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.8597067594528198,0.3871522545814514,0.3685413300991058,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583531975746155,0.3850747048854828,0.2709018588066101,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.829860508441925,0.3459493517875671,0.3298570811748504,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239893674850464,0.225905179977417,1.0294471979141235,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850646972656,284.9015197753906,1.0,0.5375792980194092,0.5990438461303711,0.5990438461303711,1.0,1.0,-2.803703546524048,1.1675522327423096,1.6361513137817385,0.5364305377006531,0.8508588075637817,0.8508588075637817,0.0,140.349609375,169.0,66027.65625,0.0,1923.8323974609373,1.0,278.8577880859375,283.2749328613281,299.46734619140625,303.7672119140625,293.1499938964844,293.1499938964844,279.1499938964844,39913.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380184173583984,1.0,0.0,0.0,3.571850538253784,3.571874618530273,8.512945441907505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.5966796875,0.0,1476.605224609375,1895.4371337890625,0.0,2823.207275390625,0.891806423664093,1.0,0.0,3.0,1.0,0.0
18005640,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8487959504127502,0.3718014359474182,0.336498498916626,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.8597067594528198,0.3871522545814514,0.3685413300991058,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583531975746155,0.3850747048854828,0.2709018588066101,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.829860508441925,0.3459493517875671,0.3298570811748504,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239893674850464,0.225905179977417,1.0294471979141235,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850646972656,284.9015197753906,1.0,0.5375792980194092,0.5990438461303711,0.5990438461303711,1.0,1.0,-2.803703546524048,1.1675522327423096,1.6361513137817385,0.5364305377006531,0.8508588075637817,0.8508588075637817,0.0,140.349609375,169.0,66027.65625,0.0,1923.8323974609373,1.0,278.8577880859375,283.2749328613281,299.46734619140625,303.7672119140625,293.1499938964844,293.1499938964844,279.1499938964844,39913.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380184173583984,1.0,0.0,0.0,3.571850538253784,3.571874618530273,8.512945441907505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.5966796875,0.0,1476.605224609375,1895.4371337890625,0.0,2823.207275390625,0.891806423664093,1.0,0.0,3.0,1.0,0.0
18005700,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408287167549133,0.3726400136947632,0.3372125625610351,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.8517234325408936,0.3883472084999084,0.3697082102298736,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501483798027039,0.3859283030033111,0.2715040147304535,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225064277648926,0.3469766080379486,0.3308866024017334,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.717327356338501,0.2263326197862625,1.0319180488586426,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.95928955078125,297.2840270996094,285.0312805175781,1.0,0.542103111743927,0.5980269908905029,0.5980269908905029,1.0,1.0,-2.810891628265381,1.1697721481323242,1.6411194801330566,0.5370124578475952,0.9407079219818116,0.9407079219818116,0.0,146.4431610107422,169.0,65548.5546875,0.0,1964.4515380859373,1.0,279.0999450683594,283.41168212890625,299.4472351074219,303.5920104980469,293.1499938964844,293.1499938964844,279.1499938964844,34197.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314051628112793,1.0,0.0,0.0,3.6286914348602295,3.628714799880981,8.786043395048182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.072265625,0.0,1496.18017578125,1895.4371337890625,0.0,2761.5302734375,0.901244342327118,1.0,0.0,3.0,1.0,0.0
18005760,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358038663864136,0.373607724905014,0.3382342755794525,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.846706748008728,0.389655202627182,0.3710929751396179,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.844940185546875,0.3869079947471618,0.2722993791103363,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177671432495117,0.3481091856956482,0.3321069777011871,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128499150276184,0.2268500030040741,1.034945726394653,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.9771423339844,297.28448486328125,285.0176086425781,1.0,0.5460784435272217,0.5970144867897034,0.5970144867897034,1.0,1.0,-2.8198442459106445,1.1727839708328247,1.6470602750778198,0.5379990339279175,0.959882378578186,0.959882378578186,0.0,151.05767822265625,157.0,65947.4609375,0.0,2001.0147705078125,1.0,279.1424865722656,283.3959655761719,299.4889831542969,303.7000732421875,293.1499938964844,293.1499938964844,278.8500061035156,33036.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295830488204956,1.0,0.0,0.0,3.707189321517944,3.7072134017944336,9.170285011350644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.7626953125,0.0,1575.208251953125,1895.4371337890625,0.0,2744.564697265625,0.9159380793571472,1.0,0.0,3.0,1.0,0.0
18005820,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349596261978149,0.3743536174297333,0.3392107784748077,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.8464524149894714,0.3914351165294647,0.3730190396308899,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441697359085083,0.3878692984580993,0.273185521364212,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.817465603351593,0.3496032357215881,0.3337547779083252,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121300101280212,0.2273748219013214,1.0381522178649902,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0077514648437,297.2776184082031,284.9183349609375,1.0,0.5479058623313904,0.594989538192749,0.594989538192749,1.0,1.0,-2.8302433490753174,1.1753276586532593,1.6549158096313477,0.5384747385978699,0.875687301158905,0.875687301158905,0.0,152.67437744140625,145.0,66908.0390625,0.0,2025.690673828125,1.0,278.857177734375,283.27471923828125,299.5788879394531,303.9296264648437,293.1499938964844,293.1499938964844,279.1499938964844,37987.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836186945438385,1.0,0.0,0.0,3.6190357208251953,3.619059801101685,8.739347663322405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3486328125,0.0,1513.7376708984375,1895.4371337890625,0.0,2806.11181640625,0.9003228545188904,1.0,0.0,3.0,1.0,0.0
18005880,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349596261978149,0.3743536174297333,0.3392107784748077,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.8464524149894714,0.3914351165294647,0.3730190396308899,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441697359085083,0.3878692984580993,0.273185521364212,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.817465603351593,0.3496032357215881,0.3337547779083252,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121300101280212,0.2273748219013214,1.0381522178649902,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0077514648437,297.2776184082031,284.9183349609375,1.0,0.5479058623313904,0.594989538192749,0.594989538192749,1.0,1.0,-2.8302433490753174,1.1753276586532593,1.6549158096313477,0.5384747385978699,0.875687301158905,0.875687301158905,0.0,152.67437744140625,145.0,66908.0390625,0.0,2025.690673828125,1.0,278.857177734375,283.27471923828125,299.5788879394531,303.9296264648437,293.1499938964844,293.1499938964844,279.1499938964844,37987.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836186945438385,1.0,0.0,0.0,3.6190357208251953,3.619059801101685,8.739347663322405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3486328125,0.0,1513.7376708984375,1895.4371337890625,0.0,2806.11181640625,0.9003228545188904,1.0,0.0,3.0,1.0,0.0
18005940,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8424942493438721,0.376230388879776,0.340400755405426,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8547602295875549,0.3939433991909027,0.3749642670154571,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518741726875305,0.3896095156669616,0.2740766108036041,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251292705535889,0.3516943454742431,0.3353425860404968,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.718566358089447,0.2283144742250442,1.0407816171646118,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421447753906,297.2780456542969,285.0230712890625,1.0,0.5461595058441162,0.5929645299911499,0.5929645299911499,1.0,1.0,-2.8401455879211426,1.1776238679885864,1.6625218391418457,0.5386792421340942,0.9852229356765748,0.9852229356765748,0.0,148.1427001953125,133.0,66752.28125,0.0,2019.947998046875,1.0,279.1430969238281,283.38653564453125,299.5969543457031,303.86474609375,293.1499938964844,293.1499938964844,278.8500061035156,32656.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293794989585876,1.0,0.0,0.0,3.762269735336304,3.762294292449951,9.44480802900216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.158203125,0.0,1635.912109375,1895.4371337890625,0.0,2742.67041015625,0.927971124649048,1.0,0.0,3.0,1.0,0.0
18006000,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8424942493438721,0.376230388879776,0.340400755405426,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8547602295875549,0.3939433991909027,0.3749642670154571,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518741726875305,0.3896095156669616,0.2740766108036041,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251292705535889,0.3516943454742431,0.3353425860404968,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.718566358089447,0.2283144742250442,1.0407816171646118,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421447753906,297.2780456542969,285.0230712890625,1.0,0.5461595058441162,0.5929645299911499,0.5929645299911499,1.0,1.0,-2.8401455879211426,1.1776238679885864,1.6625218391418457,0.5386792421340942,0.9852229356765748,0.9852229356765748,0.0,148.1427001953125,133.0,66752.28125,0.0,2019.947998046875,1.0,279.1430969238281,283.38653564453125,299.5969543457031,303.86474609375,293.1499938964844,293.1499938964844,278.8500061035156,32656.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293794989585876,1.0,0.0,0.0,3.762269735336304,3.762294292449951,9.44480802900216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.158203125,0.0,1635.912109375,1895.4371337890625,0.0,2742.67041015625,0.927971124649048,1.0,0.0,3.0,1.0,0.0
18006060,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544455766677856,0.3770978152751922,0.3411714434623718,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90484619140625,0.8678188323974609,0.395749419927597,0.3765763342380523,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641772866249084,0.3904823660850525,0.2746516168117523,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368560075759888,0.3531226217746734,0.3365881443023681,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283067107200623,0.2288470715284347,1.0423929691314695,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.07196044921875,297.2718811035156,284.90753173828125,1.0,0.5423099994659424,0.590975284576416,0.590975284576416,1.0,1.0,-2.8471426963806152,1.1785832643508911,1.668559432029724,0.5383507013320923,0.8869223594665527,0.8869223594665527,0.0,140.79859924316406,121.0,67701.0390625,0.0,1995.7406005859373,1.0,278.85675048828125,283.25048828125,299.6791076660156,304.085693359375,293.1499938964844,293.1499938964844,279.1499938964844,38024.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363317847251892,1.0,0.0,0.0,3.681006908416748,3.681031465530396,9.041209523275028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.142578125,0.0,1583.217529296875,1895.4371337890625,0.0,2807.46337890625,0.913985550403595,1.0,0.0,3.0,1.0,0.0
18006120,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544455766677856,0.3770978152751922,0.3411714434623718,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90484619140625,0.8678188323974609,0.395749419927597,0.3765763342380523,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641772866249084,0.3904823660850525,0.2746516168117523,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368560075759888,0.3531226217746734,0.3365881443023681,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283067107200623,0.2288470715284347,1.0423929691314695,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.07196044921875,297.2718811035156,284.90753173828125,1.0,0.5423099994659424,0.590975284576416,0.590975284576416,1.0,1.0,-2.8471426963806152,1.1785832643508911,1.668559432029724,0.5383507013320923,0.8869223594665527,0.8869223594665527,0.0,140.79859924316406,121.0,67701.0390625,0.0,1995.7406005859373,1.0,278.85675048828125,283.25048828125,299.6791076660156,304.085693359375,293.1499938964844,293.1499938964844,279.1499938964844,38024.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363317847251892,1.0,0.0,0.0,3.681006908416748,3.681031465530396,9.041209523275028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.142578125,0.0,1583.217529296875,1895.4371337890625,0.0,2807.46337890625,0.913985550403595,1.0,0.0,3.0,1.0,0.0
18006180,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725411891937256,0.3790903985500335,0.3422656953334808,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242614746094,0.8870705962181091,0.3983151316642761,0.3783604502677917,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8826133012771606,0.3922138512134552,0.2753671109676361,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541205525398254,0.355210542678833,0.3379501104354858,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423652410507202,0.2298185378313064,1.0441677570343018,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1056823730469,297.2735595703125,285.0223083496094,1.0,0.5372378826141357,0.5889860391616821,0.5889860391616821,1.0,1.0,-2.855225086212158,1.1800239086151123,1.675201177597046,0.538063108921051,0.9997553825378418,0.9997553825378418,0.0,131.18038940429688,109.0,67430.859375,0.0,1962.1029052734373,1.0,279.1435241699219,283.3734130859375,299.6914978027344,304.00634765625,293.1499938964844,293.1499938964844,278.8500061035156,32881.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294541835784912,1.0,0.0,0.0,3.812422752380371,3.8124477863311768,9.69829443420167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.26953125,0.0,1697.11767578125,1895.4371337890625,0.0,2743.365234375,0.9394723176956176,1.0,0.0,3.0,1.0,0.0
18006240,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725411891937256,0.3790903985500335,0.3422656953334808,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242614746094,0.8870705962181091,0.3983151316642761,0.3783604502677917,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8826133012771606,0.3922138512134552,0.2753671109676361,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541205525398254,0.355210542678833,0.3379501104354858,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423652410507202,0.2298185378313064,1.0441677570343018,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1056823730469,297.2735595703125,285.0223083496094,1.0,0.5372378826141357,0.5889860391616821,0.5889860391616821,1.0,1.0,-2.855225086212158,1.1800239086151123,1.675201177597046,0.538063108921051,0.9997553825378418,0.9997553825378418,0.0,131.18038940429688,109.0,67430.859375,0.0,1962.1029052734373,1.0,279.1435241699219,283.3734130859375,299.6914978027344,304.00634765625,293.1499938964844,293.1499938964844,278.8500061035156,32881.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294541835784912,1.0,0.0,0.0,3.812422752380371,3.8124477863311768,9.69829443420167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.26953125,0.0,1697.11767578125,1895.4371337890625,0.0,2743.365234375,0.9394723176956176,1.0,0.0,3.0,1.0,0.0
18006300,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837777972221375,0.3796710073947906,0.342856764793396,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.898852527141571,0.399327665567398,0.3792970776557922,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.893988847732544,0.3927576243877411,0.2757585048675537,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8648945689201355,0.3560123741626739,0.338670015335083,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511369585990906,0.2301641106605529,1.0452507734298706,284.88037109375,284.95001220703125,299.3209533691406,296.73126220703125,298.1207275390625,297.2718811035156,284.8750305175781,1.0,0.5344765186309814,0.5879914164543152,0.5879914164543152,1.0,1.0,-2.85970401763916,1.180912971496582,1.678791046142578,0.5380932092666626,0.9061554074287416,0.9061554074287416,0.0,125.95272064208984,109.0,68535.09375,0.0,1943.867431640625,1.0,278.8939208984375,283.20867919921875,299.7611999511719,304.26568603515625,293.1499938964844,293.1499938964844,278.8500061035156,36337.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835084080696106,1.0,0.0,0.0,3.803904533386232,3.8039300441741934,9.655004760134034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.0068359375,0.0,1713.8646240234375,1895.4371337890625,0.0,2795.822265625,0.9381595849990844,1.0,0.0,3.0,1.0,0.0
18006360,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8951024413108826,0.3800192773342132,0.3430057764053345,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.911138653755188,0.4001613259315491,0.379908949136734,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9055094718933104,0.3930920958518982,0.2758683860301971,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8759937286376953,0.3566442131996155,0.3390942811965942,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7601967453956604,0.2303811609745025,1.0454018115997314,284.89898681640625,284.95001220703125,299.3607788085937,296.7531433105469,298.13433837890625,297.2681579589844,284.90185546875,1.0,0.531456708908081,0.587035596370697,0.587035596370697,1.0,1.0,-2.8614447116851807,1.1806039810180664,1.6808407306671145,0.5375080108642578,0.896169900894165,0.896169900894165,0.0,120.89537048339844,97.0,68378.625,0.0,1922.0030517578125,1.0,278.8565979003906,283.2326965332031,299.7694091796875,304.22265625,293.1499938964844,293.1499938964844,279.1499938964844,38123.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362497687339783,1.0,0.0,0.0,3.732335329055786,3.732360601425171,9.295111453866413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.375,0.0,1642.963134765625,1895.4371337890625,0.0,2806.69775390625,0.9254152178764344,1.0,0.0,3.0,1.0,0.0
18006420,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.927800953388214,0.3820659518241882,0.3440764248371124,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.9465134143829346,0.4027706980705261,0.3816599547863006,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396634697914124,0.3948394954204559,0.276538610458374,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060587286949158,0.3587453663349151,0.3403947055339813,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7851870059967041,0.231377512216568,1.0469616651535034,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.1668395996094,297.2707214355469,285.0274658203125,1.0,0.5252420902252197,0.5851240754127502,0.5851240754127502,1.0,1.0,-2.86907172203064,1.1818583011627195,1.6872135400772097,0.537098228931427,1.0,1.0,0.0,109.59127807617188,85.0,67995.375,0.0,1878.99169921875,1.0,279.1434936523437,283.36724853515625,299.77783203125,304.1327209472656,293.1499938964844,293.1499938964844,278.8500061035156,33372.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293772339820862,1.0,0.0,0.0,3.8486521244049072,3.848677635192871,9.88349597719207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.658203125,0.0,1744.88623046875,1895.4371337890625,0.0,2742.64892578125,0.9479143619537354,1.0,0.0,3.0,1.0,0.0
