time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006480,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.927800953388214,0.3820659518241882,0.3440764248371124,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.9465134143829346,0.4027706980705261,0.3816599547863006,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396634697914124,0.3948394954204559,0.276538610458374,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060587286949158,0.3587453663349151,0.3403947055339813,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7851870059967041,0.231377512216568,1.0469616651535034,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.1668395996094,297.2707214355469,285.0274658203125,1.0,0.5252420902252197,0.5851240754127502,0.5851240754127502,1.0,1.0,-2.86907172203064,1.1818583011627195,1.6872135400772097,0.537098228931427,1.0,1.0,0.0,109.59127807617188,85.0,67995.375,0.0,1878.99169921875,1.0,279.1434936523437,283.36724853515625,299.77783203125,304.1327209472656,293.1499938964844,293.1499938964844,278.8500061035156,33372.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293772339820862,1.0,0.0,0.0,3.8486521244049072,3.848677635192871,9.88349597719207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.658203125,0.0,1744.88623046875,1895.4371337890625,0.0,2742.64892578125,0.9479143619537354,1.0,0.0,3.0,1.0,0.0
18006540,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687389135360718,0.3830298781394958,0.3448260724544525,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.984833002090454,0.4046493470668793,0.3832109570503235,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786741137504578,0.3957281112670898,0.2770265936851501,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9480854868888856,0.3601846396923065,0.3415150344371795,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167089819908142,0.2319589257240295,1.0481280088424685,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937866210937,297.265869140625,284.9004211425781,1.0,0.5187876224517822,0.5832124948501587,0.5832124948501587,1.0,1.0,-2.875180244445801,1.1823712587356567,1.692808985710144,0.5364575982093811,0.9060062766075134,0.9060062766075134,0.0,98.33341979980467,103.0,68998.9375,0.0,1833.556884765625,1.0,278.8568420410156,283.2193908691406,299.8504943847656,304.3459167480469,293.1499938964844,293.1499938964844,278.54998779296875,38013.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360873460769653,1.0,0.0,0.0,3.778116226196289,3.778141975402832,9.524538313598896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.4541015625,0.0,1696.0205078125,1895.4371337890625,0.0,2805.182373046875,0.9353865385055542,1.0,0.0,3.0,1.0,0.0
18006600,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687389135360718,0.3830298781394958,0.3448260724544525,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.984833002090454,0.4046493470668793,0.3832109570503235,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786741137504578,0.3957281112670898,0.2770265936851501,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9480854868888856,0.3601846396923065,0.3415150344371795,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167089819908142,0.2319589257240295,1.0481280088424685,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937866210937,297.265869140625,284.9004211425781,1.0,0.5187876224517822,0.5832124948501587,0.5832124948501587,1.0,1.0,-2.875180244445801,1.1823712587356567,1.692808985710144,0.5364575982093811,0.9060062766075134,0.9060062766075134,0.0,98.33341979980467,103.0,68998.9375,0.0,1833.556884765625,1.0,278.8568420410156,283.2193908691406,299.8504943847656,304.3459167480469,293.1499938964844,293.1499938964844,278.54998779296875,38013.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360873460769653,1.0,0.0,0.0,3.778116226196289,3.778141975402832,9.524538313598896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.4541015625,0.0,1696.0205078125,1895.4371337890625,0.0,2805.182373046875,0.9353865385055542,1.0,0.0,3.0,1.0,0.0
18006660,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671503901481628,0.3838914930820465,0.3455286920070648,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.984049916267395,0.4063994884490967,0.3848249614238739,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.977112889289856,0.3964656591415405,0.2775102257728576,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468470811843872,0.3614737391471863,0.3427106738090515,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153728246688843,0.2323801964521408,1.050069808959961,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191162109375,297.2601013183594,284.9017028808594,1.0,0.5210739970207214,0.5813302993774414,0.5813302993774414,1.0,1.0,-2.882309675216675,1.1833701133728027,1.6989394426345823,0.5358577370643616,0.8484197854995728,0.8484197854995728,0.0,99.22532653808594,121.0,69282.3359375,0.0,1849.254150390625,1.0,278.55780029296875,283.19854736328125,299.8729553222656,304.39599609375,293.1499938964844,293.1499938964844,278.8500061035156,39994.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386121988296509,1.0,0.0,0.0,3.567802667617798,3.567826747894287,8.493661880493164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.1962890625,0.0,1472.8438720703125,1895.4371337890625,0.0,2828.751708984375,0.8910151124000549,1.0,0.0,3.0,1.0,0.0
18006720,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671503901481628,0.3838914930820465,0.3455286920070648,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.984049916267395,0.4063994884490967,0.3848249614238739,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.977112889289856,0.3964656591415405,0.2775102257728576,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468470811843872,0.3614737391471863,0.3427106738090515,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153728246688843,0.2323801964521408,1.050069808959961,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191162109375,297.2601013183594,284.9017028808594,1.0,0.5210739970207214,0.5813302993774414,0.5813302993774414,1.0,1.0,-2.882309675216675,1.1833701133728027,1.6989394426345823,0.5358577370643616,0.8484197854995728,0.8484197854995728,0.0,99.22532653808594,121.0,69282.3359375,0.0,1849.254150390625,1.0,278.55780029296875,283.19854736328125,299.8729553222656,304.39599609375,293.1499938964844,293.1499938964844,278.8500061035156,39994.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386121988296509,1.0,0.0,0.0,3.567802667617798,3.567826747894287,8.493661880493164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.1962890625,0.0,1472.8438720703125,1895.4371337890625,0.0,2828.751708984375,0.8910151124000549,1.0,0.0,3.0,1.0,0.0
18006780,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446691274642944,0.3859920799732208,0.3474644720554352,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.9642775654792786,0.4090457260608673,0.387420505285263,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555553793907166,0.3982228934764862,0.2787953913211822,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232487082481384,0.3635522425174713,0.3447914123535156,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973104119300842,0.2333102524280548,1.055035948753357,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490234375,297.26385498046875,285.0104675292969,1.0,0.5282304883003235,0.5794481039047241,0.5794481039047241,1.0,1.0,-2.8977622985839844,1.1880666017532349,1.7096956968307495,0.5370526313781738,0.9494669437408448,0.9494669437408448,0.0,106.71097564697266,139.0,69114.8125,0.0,1910.947998046875,1.0,278.84185791015625,283.3141784667969,299.8832702636719,304.3114318847656,293.1499938964844,293.1499938964844,278.54998779296875,33429.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307816982269287,1.0,0.0,0.0,3.693583011627197,3.693607091903688,9.103094384954602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.01171875,0.0,1562.7344970703125,1895.4371337890625,0.0,2755.723876953125,0.9131255745887756,1.0,0.0,3.0,1.0,0.0
18006840,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446691274642944,0.3859920799732208,0.3474644720554352,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.9642775654792786,0.4090457260608673,0.387420505285263,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555553793907166,0.3982228934764862,0.2787953913211822,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232487082481384,0.3635522425174713,0.3447914123535156,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973104119300842,0.2333102524280548,1.055035948753357,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490234375,297.26385498046875,285.0104675292969,1.0,0.5282304883003235,0.5794481039047241,0.5794481039047241,1.0,1.0,-2.8977622985839844,1.1880666017532349,1.7096956968307495,0.5370526313781738,0.9494669437408448,0.9494669437408448,0.0,106.71097564697266,139.0,69114.8125,0.0,1910.947998046875,1.0,278.84185791015625,283.3141784667969,299.8832702636719,304.3114318847656,293.1499938964844,293.1499938964844,278.54998779296875,33429.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307816982269287,1.0,0.0,0.0,3.693583011627197,3.693607091903688,9.103094384954602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.01171875,0.0,1562.7344970703125,1895.4371337890625,0.0,2755.723876953125,0.9131255745887756,1.0,0.0,3.0,1.0,0.0
18006900,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.927994191646576,0.3865116834640503,0.3484085500240326,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.9487807154655457,0.4100180864334106,0.388748437166214,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9391241073608398,0.3986943364143371,0.2794517874717712,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073530435562134,0.3642753064632416,0.3458667695522308,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847343683242798,0.2335716336965561,1.0577936172485352,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2613220214844,297.2621154785156,284.88299560546875,1.0,0.5329747200012207,0.5785070657730103,0.5785070657730103,1.0,1.0,-2.9058942794799805,1.1905652284622192,1.7153289318084717,0.537808895111084,0.8669244647026062,0.8669244647026062,0.0,112.34654998779295,139.0,70127.671875,0.0,1952.0692138671875,1.0,278.5965881347656,283.1690979003906,299.9466247558594,304.5630187988281,293.1499938964844,293.1499938964844,278.54998779296875,37235.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360602259635925,1.0,0.0,0.0,3.669346332550049,3.669370651245117,8.984019927993359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.3603515625,0.0,1564.09130859375,1895.4371337890625,0.0,2804.928955078125,0.90837961435318,1.0,0.0,3.0,1.0,0.0
18006960,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093033075332642,0.3868299722671509,0.3489570021629333,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208068847656,0.930114209651947,0.4108327031135559,0.3897948265075683,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9199259877204896,0.398983746767044,0.279863029718399,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910651803016663,0.364844411611557,0.3466870784759521,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707732915878296,0.2337055951356887,1.059766411781311,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2720642089844,297.2585144042969,284.9226989746094,1.0,0.5380964875221252,0.5774800181388855,0.5774800181388855,1.0,1.0,-2.9116644859313965,1.1919034719467163,1.7197610139846802,0.5378957986831665,0.8737450838088989,0.8737450838088989,0.0,119.16470336914062,157.0,70056.9453125,0.0,1995.386474609375,1.0,278.5575866699219,283.2025146484375,299.94970703125,304.51629638671875,293.1499938964844,293.1499938964844,278.8500061035156,37882.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371371030807495,1.0,0.0,0.0,3.6044318675994873,3.604455947875977,8.668959026181255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.6220703125,0.0,1496.9674072265625,1895.4371337890625,0.0,2814.979248046875,0.8970240354537964,1.0,0.0,3.0,1.0,0.0
18007020,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799133896827698,0.3885045647621155,0.3507575690746307,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.8983286023139954,0.4131827056407928,0.3923918008804321,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889623880386353,0.4003846049308777,0.2811058163642883,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8630915880203247,0.3666115999221802,0.3487588465213775,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470657229423523,0.2343624383211136,1.064902424812317,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2972106933594,297.25933837890625,285.0207824707031,1.0,0.54941326379776,0.5754260420799255,0.5754260420799255,1.0,1.0,-2.9271013736724854,1.1962873935699463,1.7308140993118286,0.5387586951255798,0.9791160225868224,0.9791160225868224,0.0,133.87692260742188,175.0,69962.140625,0.0,2094.489501953125,1.0,278.8429870605469,283.307373046875,299.9499816894531,304.43621826171875,293.1499938964844,293.1499938964844,278.54998779296875,32685.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315470814704895,1.0,0.0,0.0,3.7478976249694815,3.747921943664551,9.372786848871328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.5869140625,0.0,1619.3739013671875,1895.4371337890625,0.0,2762.852294921875,0.9247322082519532,1.0,0.0,3.0,1.0,0.0
18007080,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799133896827698,0.3885045647621155,0.3507575690746307,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.8983286023139954,0.4131827056407928,0.3923918008804321,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889623880386353,0.4003846049308777,0.2811058163642883,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8630915880203247,0.3666115999221802,0.3487588465213775,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470657229423523,0.2343624383211136,1.064902424812317,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2972106933594,297.25933837890625,285.0207824707031,1.0,0.54941326379776,0.5754260420799255,0.5754260420799255,1.0,1.0,-2.9271013736724854,1.1962873935699463,1.7308140993118286,0.5387586951255798,0.9791160225868224,0.9791160225868224,0.0,133.87692260742188,175.0,69962.140625,0.0,2094.489501953125,1.0,278.8429870605469,283.307373046875,299.9499816894531,304.43621826171875,293.1499938964844,293.1499938964844,278.54998779296875,32685.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315470814704895,1.0,0.0,0.0,3.7478976249694815,3.747921943664551,9.372786848871328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.5869140625,0.0,1619.3739013671875,1895.4371337890625,0.0,2762.852294921875,0.9247322082519532,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535534143447876,0.3889464437961578,0.3520755469799042,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.8713908791542053,0.4146617949008941,0.3946657180786133,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.86187744140625,0.4007887244224548,0.2820652425289154,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384140133857727,0.3675787448883056,0.350536435842514,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262214422225952,0.2344648092985153,1.06919264793396,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153686523437,297.25128173828125,284.91217041015625,1.0,0.5613906383514404,0.5733720064163208,0.5733720064163208,1.0,1.0,-2.939873695373535,1.199407696723938,1.7404661178588867,0.5391179323196411,0.8866440653800964,0.8866440653800964,0.0,150.6508331298828,193.0,70934.171875,0.0,2200.3203125,1.0,278.556884765625,283.17596435546875,300.0045166015625,304.63336181640625,293.1499938964844,293.1499938964844,278.8500061035156,37832.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838873565196991,1.0,0.0,0.0,3.669206380844116,3.669230937957764,8.983334396361897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.1025390625,0.0,1568.4241943359375,1895.4371337890625,0.0,2831.1923828125,0.9112643599510192,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535534143447876,0.3889464437961578,0.3520755469799042,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.8713908791542053,0.4146617949008941,0.3946657180786133,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.86187744140625,0.4007887244224548,0.2820652425289154,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384140133857727,0.3675787448883056,0.350536435842514,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262214422225952,0.2344648092985153,1.06919264793396,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153686523437,297.25128173828125,284.91217041015625,1.0,0.5613906383514404,0.5733720064163208,0.5733720064163208,1.0,1.0,-2.939873695373535,1.199407696723938,1.7404661178588867,0.5391179323196411,0.8866440653800964,0.8866440653800964,0.0,150.6508331298828,193.0,70934.171875,0.0,2200.3203125,1.0,278.556884765625,283.17596435546875,300.0045166015625,304.63336181640625,293.1499938964844,293.1499938964844,278.8500061035156,37832.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838873565196991,1.0,0.0,0.0,3.669206380844116,3.669230937957764,8.983334396361897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.1025390625,0.0,1568.4241943359375,1895.4371337890625,0.0,2831.1923828125,0.9112643599510192,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329319953918457,0.3903945684432983,0.353715181350708,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.8499883413314819,0.4168184101581573,0.3971410095691681,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.840518057346344,0.4019635617733001,0.2831913828849792,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187221884727478,0.3691230118274688,0.3524623513221741,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082310318946838,0.2348979115486145,1.0736815929412842,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3371276855469,297.2509155273437,285.0198059082031,1.0,0.5736203789710999,0.571239709854126,0.571239709854126,1.0,1.0,-2.953877210617065,1.202953219413757,1.750923991203308,0.5394193530082703,0.9949859976768494,0.9949859976768494,0.0,167.88217163085938,181.0,70710.5234375,0.0,2311.556884765625,1.0,278.84344482421875,283.2915344238281,299.9947204589844,304.53338623046875,293.1499938964844,293.1499938964844,278.54998779296875,32888.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833355188369751,1.0,0.0,0.0,3.801675081253052,3.8017001152038574,9.64369064604398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.1416015625,0.0,1684.3009033203125,1895.4371337890625,0.0,2779.700927734375,0.9370354413986206,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329319953918457,0.3903945684432983,0.353715181350708,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.8499883413314819,0.4168184101581573,0.3971410095691681,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.840518057346344,0.4019635617733001,0.2831913828849792,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187221884727478,0.3691230118274688,0.3524623513221741,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082310318946838,0.2348979115486145,1.0736815929412842,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3371276855469,297.2509155273437,285.0198059082031,1.0,0.5736203789710999,0.571239709854126,0.571239709854126,1.0,1.0,-2.953877210617065,1.202953219413757,1.750923991203308,0.5394193530082703,0.9949859976768494,0.9949859976768494,0.0,167.88217163085938,181.0,70710.5234375,0.0,2311.556884765625,1.0,278.84344482421875,283.2915344238281,299.9947204589844,304.53338623046875,293.1499938964844,293.1499938964844,278.54998779296875,32888.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833355188369751,1.0,0.0,0.0,3.801675081253052,3.8017001152038574,9.64369064604398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.1416015625,0.0,1684.3009033203125,1895.4371337890625,0.0,2779.700927734375,0.9370354413986206,1.0,0.0,3.0,1.0,0.0
18007380,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276374936103821,0.3907091617584228,0.3544875383377075,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.8449950814247131,0.418176531791687,0.398850679397583,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350429534912109,0.4022265672683716,0.2837198972702026,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137068152427673,0.3699389398097992,0.3536474406719208,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029348015785217,0.234854593873024,1.075150966644287,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3537292480469,297.2425537109375,284.9029541015625,1.0,0.5769668221473694,0.5691073536872864,0.5691073536872864,1.0,1.0,-2.960701942443848,1.2032198905944824,1.7574820518493652,0.5383076667785645,0.8936309814453125,0.8936309814453125,0.0,173.29690551757812,169.0,71574.0,0.0,2351.070556640625,1.0,278.5565185546875,283.1539306640625,300.044677734375,304.7195129394531,293.1499938964844,293.1499938964844,278.8500061035156,38094.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402784466743469,1.0,0.0,0.0,3.719299793243408,3.719324827194214,9.230296882378752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.765625,0.0,1627.6109619140625,1895.4371337890625,0.0,2844.31689453125,0.922529399394989,1.0,0.0,3.0,1.0,0.0
18007440,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276374936103821,0.3907091617584228,0.3544875383377075,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.8449950814247131,0.418176531791687,0.398850679397583,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350429534912109,0.4022265672683716,0.2837198972702026,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137068152427673,0.3699389398097992,0.3536474406719208,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029348015785217,0.234854593873024,1.075150966644287,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3537292480469,297.2425537109375,284.9029541015625,1.0,0.5769668221473694,0.5691073536872864,0.5691073536872864,1.0,1.0,-2.960701942443848,1.2032198905944824,1.7574820518493652,0.5383076667785645,0.8936309814453125,0.8936309814453125,0.0,173.29690551757812,169.0,71574.0,0.0,2351.070556640625,1.0,278.5565185546875,283.1539306640625,300.044677734375,304.7195129394531,293.1499938964844,293.1499938964844,278.8500061035156,38094.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402784466743469,1.0,0.0,0.0,3.719299793243408,3.719324827194214,9.230296882378752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.765625,0.0,1627.6109619140625,1895.4371337890625,0.0,2844.31689453125,0.922529399394989,1.0,0.0,3.0,1.0,0.0
18007500,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284603953361511,0.3913723826408386,0.3547596335411072,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.8461321592330933,0.4191906154155731,0.3995634019374847,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358137011528015,0.4027121663093567,0.2838672995567322,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8146603107452393,0.3706165850162506,0.3540789186954498,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035360336303711,0.2350081354379654,1.0751386880874634,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3641052246094,297.2419738769531,285.0306091308594,1.0,0.5767905712127686,0.568041205406189,0.568041205406189,1.0,1.0,-2.962562084197998,1.2026675939559937,1.7598944902420044,0.5372593402862549,0.982619285583496,0.982619285583496,0.0,172.80238342285156,169.0,70861.546875,0.0,2351.924560546875,1.0,278.8038330078125,283.29266357421875,300.01129150390625,304.5190124511719,293.1499938964844,293.1499938964844,278.8500061035156,33997.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352013826370239,1.0,0.0,0.0,3.76784920692444,3.767874002456665,9.472842634750124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.923828125,0.0,1652.807861328125,1895.4371337890625,0.0,2796.916259765625,0.931948184967041,1.0,0.0,3.0,1.0,0.0
18007560,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.831599235534668,0.3922770619392395,0.3554310798645019,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.8495973944664001,0.4203882813453674,0.4005530476570129,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388517498970032,0.4033810496330261,0.2842356264591217,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178034424781799,0.3714454770088196,0.3547328114509582,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062402367591858,0.2352925240993499,1.0757957696914673,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.37579345703125,297.2435913085937,285.0146484375,1.0,0.5759062170982361,0.567018985748291,0.567018985748291,1.0,1.0,-2.9665756225585938,1.2031092643737793,1.763466238975525,0.5367482304573059,1.0,1.0,0.0,170.60894775390625,157.0,71119.4375,0.0,2348.0537109375,1.0,278.84356689453125,283.27685546875,300.03326416015625,304.6025085449219,293.1499938964844,293.1499938964844,278.54998779296875,33244.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341500163078308,1.0,0.0,0.0,3.836210012435913,3.836235284805298,9.819696060731076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.9248046875,0.0,1728.70263671875,1895.4371337890625,0.0,2787.11083984375,0.9451652765274048,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398022055625916,0.3928454518318176,0.3559845685958862,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.8588512539863586,0.4219163358211517,0.4019485712051391,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8470274209976196,0.4036930203437805,0.2844537198543548,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8260073661804199,0.3722965121269226,0.355481892824173,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.713449239730835,0.235369011759758,1.0755339860916138,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.393310546875,297.2373962402344,284.8983459472656,1.0,0.572330117225647,0.5649744868278503,0.5649744868278503,1.0,1.0,-2.9697749614715576,1.2018131017684937,1.7679617404937744,0.5347741842269897,0.8957589268684387,0.8957589268684387,0.0,164.1909942626953,145.0,71881.1484375,0.0,2321.306640625,1.0,278.5561218261719,283.1412048339844,300.082763671875,304.7793273925781,293.1499938964844,293.1499938964844,278.8500061035156,38362.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404014110565186,1.0,0.0,0.0,3.744988441467285,3.74501371383667,9.358241186419036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.1884765625,0.0,1659.5770263671875,1895.4371337890625,0.0,2845.4658203125,0.9283983111381532,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398022055625916,0.3928454518318176,0.3559845685958862,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.8588512539863586,0.4219163358211517,0.4019485712051391,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8470274209976196,0.4036930203437805,0.2844537198543548,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8260073661804199,0.3722965121269226,0.355481892824173,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.713449239730835,0.235369011759758,1.0755339860916138,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.393310546875,297.2373962402344,284.8983459472656,1.0,0.572330117225647,0.5649744868278503,0.5649744868278503,1.0,1.0,-2.9697749614715576,1.2018131017684937,1.7679617404937744,0.5347741842269897,0.8957589268684387,0.8957589268684387,0.0,164.1909942626953,145.0,71881.1484375,0.0,2321.306640625,1.0,278.5561218261719,283.1412048339844,300.082763671875,304.7793273925781,293.1499938964844,293.1499938964844,278.8500061035156,38362.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404014110565186,1.0,0.0,0.0,3.744988441467285,3.74501371383667,9.358241186419036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.1884765625,0.0,1659.5770263671875,1895.4371337890625,0.0,2845.4658203125,0.9283983111381532,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529207706451416,0.3945921063423157,0.3568663299083709,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.8732903003692627,0.4242866635322571,0.4035505056381225,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.860154926776886,0.404922753572464,0.2848260998725891,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8385966420173645,0.3738709986209869,0.3563659191131592,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240054607391357,0.2359400987625122,1.0755592584609983,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.4161682128906,297.2403564453125,285.015380859375,1.0,0.5673344135284424,0.5629299879074097,0.5629299879074097,1.0,1.0,-2.974292755126953,1.2010889053344729,1.7732038497924805,0.5328529477119446,1.0,1.0,0.0,154.9911346435547,133.0,71356.984375,0.0,2282.75,1.0,278.8438720703125,283.2701110839844,300.07208251953125,304.6581420898437,293.1499938964844,293.1499938964844,278.54998779296875,33458.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338990211486816,1.0,0.0,0.0,3.854835748672485,3.854861259460449,9.915281680150656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.0087890625,0.0,1753.1412353515625,1895.4371337890625,0.0,2784.77099609375,0.9493938088417052,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529207706451416,0.3945921063423157,0.3568663299083709,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.8732903003692627,0.4242866635322571,0.4035505056381225,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.860154926776886,0.404922753572464,0.2848260998725891,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8385966420173645,0.3738709986209869,0.3563659191131592,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240054607391357,0.2359400987625122,1.0755592584609983,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.4161682128906,297.2403564453125,285.015380859375,1.0,0.5673344135284424,0.5629299879074097,0.5629299879074097,1.0,1.0,-2.974292755126953,1.2010889053344729,1.7732038497924805,0.5328529477119446,1.0,1.0,0.0,154.9911346435547,133.0,71356.984375,0.0,2282.75,1.0,278.8438720703125,283.2701110839844,300.07208251953125,304.6581420898437,293.1499938964844,293.1499938964844,278.54998779296875,33458.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338990211486816,1.0,0.0,0.0,3.854835748672485,3.854861259460449,9.915281680150656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.0087890625,0.0,1753.1412353515625,1895.4371337890625,0.0,2784.77099609375,0.9493938088417052,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690319657325745,0.3952271640300751,0.357362687587738,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.8909264802932739,0.4259124398231506,0.4049064815044403,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763840198516846,0.4052947461605072,0.2849831283092499,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540552258491516,0.3747785091400146,0.3570288419723511,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363902926445007,0.236123651266098,1.0751292705535889,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.4340515136719,297.2353515625,284.8993530273437,1.0,0.5615359544754028,0.5610001087188721,0.5610001087188721,1.0,1.0,-2.976996421813965,1.199653387069702,1.7773430347442627,0.5308119058609009,0.9002724885940552,0.9002724885940552,0.0,144.92665100097656,121.0,72124.4296875,0.0,2236.46435546875,1.0,278.55682373046875,283.1347351074219,300.1214294433594,304.8342590332031,293.1499938964844,293.1499938964844,278.8500061035156,38354.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399346470832825,1.0,0.0,0.0,3.7636947631835938,3.7637202739715576,9.451964615436736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.4404296875,0.0,1681.5430908203125,1895.4371337890625,0.0,2841.104736328125,0.932549238204956,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690319657325745,0.3952271640300751,0.357362687587738,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.8909264802932739,0.4259124398231506,0.4049064815044403,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763840198516846,0.4052947461605072,0.2849831283092499,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540552258491516,0.3747785091400146,0.3570288419723511,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363902926445007,0.236123651266098,1.0751292705535889,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.4340515136719,297.2353515625,284.8993530273437,1.0,0.5615359544754028,0.5610001087188721,0.5610001087188721,1.0,1.0,-2.976996421813965,1.199653387069702,1.7773430347442627,0.5308119058609009,0.9002724885940552,0.9002724885940552,0.0,144.92665100097656,121.0,72124.4296875,0.0,2236.46435546875,1.0,278.55682373046875,283.1347351074219,300.1214294433594,304.8342590332031,293.1499938964844,293.1499938964844,278.8500061035156,38354.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399346470832825,1.0,0.0,0.0,3.7636947631835938,3.7637202739715576,9.451964615436736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.4404296875,0.0,1681.5430908203125,1895.4371337890625,0.0,2841.104736328125,0.932549238204956,1.0,0.0,3.0,1.0,0.0
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8907405138015747,0.3969949781894684,0.3581979274749756,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.9146046042442322,0.4283539354801178,0.4065021574497223,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8980749249458313,0.4065671563148498,0.2853305637836456,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8749105334281921,0.3763946294784546,0.3578769266605377,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7529207468032837,0.2367732524871826,1.0751618146896362,285.02105712890625,284.95001220703125,300.2563781738281,297.1277770996094,298.4571228027344,297.2391052246094,285.01983642578125,1.0,0.5552700757980347,0.5590702295303345,0.5590702295303345,1.0,1.0,-2.981386184692383,1.1989576816558838,1.7824286222457886,0.5289139151573181,1.0,1.0,0.0,133.6908721923828,109.0,71558.296875,0.0,2187.099609375,1.0,278.8438720703125,283.2674255371094,300.1112670898437,304.7117004394531,293.1499938964844,293.1499938964844,278.54998779296875,33679.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334437012672424,1.0,0.0,0.0,3.8674795627594,3.8675053119659424,9.980432196243785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.0224609375,0.0,1770.4564208984375,1895.4371337890625,0.0,2780.52587890625,0.9523359537124634,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8907405138015747,0.3969949781894684,0.3581979274749756,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.9146046042442322,0.4283539354801178,0.4065021574497223,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8980749249458313,0.4065671563148498,0.2853305637836456,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8749105334281921,0.3763946294784546,0.3578769266605377,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7529207468032837,0.2367732524871826,1.0751618146896362,285.02105712890625,284.95001220703125,300.2563781738281,297.1277770996094,298.4571228027344,297.2391052246094,285.01983642578125,1.0,0.5552700757980347,0.5590702295303345,0.5590702295303345,1.0,1.0,-2.981386184692383,1.1989576816558838,1.7824286222457886,0.5289139151573181,1.0,1.0,0.0,133.6908721923828,109.0,71558.296875,0.0,2187.099609375,1.0,278.8438720703125,283.2674255371094,300.1112670898437,304.7117004394531,293.1499938964844,293.1499938964844,278.54998779296875,33679.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334437012672424,1.0,0.0,0.0,3.8674795627594,3.8675053119659424,9.980432196243785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.0224609375,0.0,1770.4564208984375,1895.4371337890625,0.0,2780.52587890625,0.9523359537124634,1.0,0.0,3.0,1.0,0.0
18008100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9036097526550292,0.3974344432353973,0.3586618304252624,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793029785156,0.9297890663146972,0.429283857345581,0.4073565304279327,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.911263644695282,0.4068741202354431,0.2855494916439056,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.887449324131012,0.3769495189189911,0.3583558201789856,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7630182504653931,0.2369583696126938,1.0754499435424805,284.87921142578125,284.95001220703125,300.2850646972656,297.1374206542969,298.4667358398437,297.2379455566406,284.8746032714844,1.0,0.5520950555801392,0.5581052899360657,0.5581052899360657,1.0,1.0,-2.984161615371704,1.1988372802734375,1.7853243350982666,0.5281733274459839,0.9155447483062744,0.9155447483062744,0.0,127.93071746826172,109.0,72601.9921875,0.0,2162.641357421875,1.0,278.5937194824219,283.1053466796875,300.1642150878906,304.9513854980469,293.1499938964844,293.1499938964844,278.54998779296875,36747.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838584840297699,1.0,0.0,0.0,3.853148460388184,3.8531746864318848,9.906602826958988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.9873046875,0.0,1777.0499267578125,1895.4371337890625,0.0,2828.49609375,0.9495915174484252,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172437787055968,0.3976203203201294,0.3586609959602356,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.9448803067207336,0.430025190114975,0.4078702628612518,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9254938960075378,0.4069653153419494,0.2854825258255005,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9000612497329712,0.3773255050182342,0.3585290014743805,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7733144760131836,0.2370135635137558,1.0748192071914673,284.8964233398437,284.95001220703125,300.3136901855469,297.1469421386719,298.4748840332031,297.2345275878906,284.89898681640625,1.0,0.5487343072891235,0.5571541786193848,0.5571541786193848,1.0,1.0,-2.9841501712799072,1.1975059509277344,1.7866443395614624,0.5268135666847229,0.9042915105819702,0.9042915105819702,0.0,122.49354553222656,97.0,72365.5,0.0,2134.95166015625,1.0,278.55633544921875,283.1270446777344,300.16064453125,304.8902587890625,293.1499938964844,293.1499938964844,278.25,38323.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394874930381775,1.0,0.0,0.0,3.781843423843384,3.781869173049927,9.543339274387108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.67578125,0.0,1702.8717041015625,1895.4371337890625,0.0,2836.927001953125,0.9365646243095398,1.0,0.0,3.0,1.0,0.0
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513694047927856,0.3982016444206238,0.3586516380310058,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.9771855473518372,0.4316328465938568,0.408863365650177,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591035842895508,0.4072856903076172,0.2853170037269592,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.93307763338089,0.3781663477420807,0.3588179051876068,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985178232192993,0.2371568381786346,1.0732163190841677,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.49224853515625,297.22979736328125,284.89898681640625,1.0,0.5417346954345703,0.5552520155906677,0.5552520155906677,1.0,1.0,-2.9835526943206787,1.1945843696594238,1.788968205451965,0.5238581299781799,0.8460378050804138,0.8460378050804138,0.0,111.31444549560548,115.0,72389.3671875,0.0,2077.04150390625,1.0,278.2577209472656,283.1065673828125,300.1651306152344,304.90692138671875,293.1499938964844,293.1499938964844,278.54998779296875,40157.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841407835483551,1.0,0.0,0.0,3.567911386489868,3.5679352283477783,8.494179155604797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.1796875,0.0,1474.149658203125,1895.4371337890625,0.0,2854.871337890625,0.8910519480705261,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513694047927856,0.3982016444206238,0.3586516380310058,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.9771855473518372,0.4316328465938568,0.408863365650177,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591035842895508,0.4072856903076172,0.2853170037269592,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.93307763338089,0.3781663477420807,0.3588179051876068,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985178232192993,0.2371568381786346,1.0732163190841677,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.49224853515625,297.22979736328125,284.89898681640625,1.0,0.5417346954345703,0.5552520155906677,0.5552520155906677,1.0,1.0,-2.9835526943206787,1.1945843696594238,1.788968205451965,0.5238581299781799,0.8460378050804138,0.8460378050804138,0.0,111.31444549560548,115.0,72389.3671875,0.0,2077.04150390625,1.0,278.2577209472656,283.1065673828125,300.1651306152344,304.90692138671875,293.1499938964844,293.1499938964844,278.54998779296875,40157.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841407835483551,1.0,0.0,0.0,3.567911386489868,3.5679352283477783,8.494179155604797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.1796875,0.0,1474.149658203125,1895.4371337890625,0.0,2854.871337890625,0.8910519480705261,1.0,0.0,3.0,1.0,0.0
