time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008340,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539099335670472,0.4000760912895202,0.3601179718971252,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.9797646999359132,0.4342199862003326,0.4111104607582092,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611606597900392,0.4086891710758209,0.2861438691616058,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357044100761414,0.3798777759075165,0.3602591753005981,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.800090491771698,0.2378885447978973,1.0758907794952393,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5159912109375,297.23541259765625,285.0019226074219,1.0,0.5439377427101135,0.5533497929573059,0.5533497929573059,1.0,1.0,-2.993943691253662,1.1964614391326904,1.7974822521209717,0.5230815410614014,0.9388161301612854,0.9388161301612854,0.0,111.36072540283205,133.0,72031.21875,0.0,2095.15478515625,1.0,278.54180908203125,283.2201538085937,300.1623229980469,304.79345703125,293.1499938964844,293.1499938964844,278.25,33818.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337110877037048,1.0,0.0,0.0,3.679596900939941,3.679620742797852,9.034284289555216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.2412109375,0.0,1549.891357421875,1895.4371337890625,0.0,2783.018798828125,0.9102826714515686,1.0,0.0,3.0,1.0,0.0
18008400,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539099335670472,0.4000760912895202,0.3601179718971252,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.9797646999359132,0.4342199862003326,0.4111104607582092,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611606597900392,0.4086891710758209,0.2861438691616058,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357044100761414,0.3798777759075165,0.3602591753005981,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.800090491771698,0.2378885447978973,1.0758907794952393,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5159912109375,297.23541259765625,285.0019226074219,1.0,0.5439377427101135,0.5533497929573059,0.5533497929573059,1.0,1.0,-2.993943691253662,1.1964614391326904,1.7974822521209717,0.5230815410614014,0.9388161301612854,0.9388161301612854,0.0,111.36072540283205,133.0,72031.21875,0.0,2095.15478515625,1.0,278.54180908203125,283.2201538085937,300.1623229980469,304.79345703125,293.1499938964844,293.1499938964844,278.25,33818.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337110877037048,1.0,0.0,0.0,3.679596900939941,3.679620742797852,9.034284289555216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.2412109375,0.0,1549.891357421875,1895.4371337890625,0.0,2783.018798828125,0.9102826714515686,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929900586605072,0.4006682932376861,0.3612344563007355,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223937988281,0.95920330286026,0.4359422028064728,0.4132579267024994,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9374145865440368,0.4091180860996246,0.2868538796901703,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119606614112854,0.3808130919933319,0.3616527318954468,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817950248718262,0.238111674785614,1.0790610313415527,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53375244140625,297.23150634765625,284.9234924316406,1.0,0.5506840944290161,0.5514779686927795,0.5514779686927795,1.0,1.0,-3.0042123794555664,1.198253870010376,1.8059585094451904,0.5224729776382446,0.8677155375480652,0.8677155375480652,0.0,119.73258209228516,151.0,72802.703125,0.0,2155.819580078125,1.0,278.2575378417969,283.11846923828125,300.2128295898437,304.9703369140625,293.1499938964844,293.1499938964844,278.54998779296875,37976.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391741514205933,1.0,0.0,0.0,3.579906702041626,3.579930543899536,8.551390351385635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.3349609375,0.0,1471.081298828125,1895.4371337890625,0.0,2834.0,0.8917251825332642,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929900586605072,0.4006682932376861,0.3612344563007355,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223937988281,0.95920330286026,0.4359422028064728,0.4132579267024994,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9374145865440368,0.4091180860996246,0.2868538796901703,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119606614112854,0.3808130919933319,0.3616527318954468,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817950248718262,0.238111674785614,1.0790610313415527,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53375244140625,297.23150634765625,284.9234924316406,1.0,0.5506840944290161,0.5514779686927795,0.5514779686927795,1.0,1.0,-3.0042123794555664,1.198253870010376,1.8059585094451904,0.5224729776382446,0.8677155375480652,0.8677155375480652,0.0,119.73258209228516,151.0,72802.703125,0.0,2155.819580078125,1.0,278.2575378417969,283.11846923828125,300.2128295898437,304.9703369140625,293.1499938964844,293.1499938964844,278.54998779296875,37976.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391741514205933,1.0,0.0,0.0,3.579906702041626,3.579930543899536,8.551390351385635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.3349609375,0.0,1471.081298828125,1895.4371337890625,0.0,2834.0,0.8917251825332642,1.0,0.0,3.0,1.0,0.0
18008580,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.900804877281189,0.4020518660545349,0.3627167046070099,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.9298078417778016,0.4382343888282776,0.4157218337059021,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071182608604432,0.4101711213588714,0.2878025770187378,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854638338088989,0.3822236657142639,0.363310158252716,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596850991249084,0.238589271903038,1.083015203475952,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550231933594,297.233642578125,285.011474609375,1.0,0.5600183606147766,0.5496061444282532,0.5496061444282532,1.0,1.0,-3.016835451126098,1.2010477781295776,1.815787553787232,0.522175669670105,0.9627578258514404,0.9627578258514404,0.0,132.05043029785156,169.0,72627.3046875,0.0,2241.38232421875,1.0,278.54278564453125,283.2159423828125,300.2066955566406,304.8765869140625,293.1499938964844,293.1499938964844,278.25,32931.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336021900177002,1.0,0.0,0.0,3.716578483581543,3.7166028022766113,9.216794865096744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.548828125,0.0,1585.13232421875,1895.4371337890625,0.0,2782.003173828125,0.9177989363670348,1.0,0.0,3.0,1.0,0.0
18008640,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.900804877281189,0.4020518660545349,0.3627167046070099,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.9298078417778016,0.4382343888282776,0.4157218337059021,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071182608604432,0.4101711213588714,0.2878025770187378,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854638338088989,0.3822236657142639,0.363310158252716,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596850991249084,0.238589271903038,1.083015203475952,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550231933594,297.233642578125,285.011474609375,1.0,0.5600183606147766,0.5496061444282532,0.5496061444282532,1.0,1.0,-3.016835451126098,1.2010477781295776,1.815787553787232,0.522175669670105,0.9627578258514404,0.9627578258514404,0.0,132.05043029785156,169.0,72627.3046875,0.0,2241.38232421875,1.0,278.54278564453125,283.2159423828125,300.2066955566406,304.8765869140625,293.1499938964844,293.1499938964844,278.25,32931.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336021900177002,1.0,0.0,0.0,3.716578483581543,3.7166028022766113,9.216794865096744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.548828125,0.0,1585.13232421875,1895.4371337890625,0.0,2782.003173828125,0.9177989363670348,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871607184410095,0.4022039175033569,0.3634113669395447,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.9143152832984924,0.4390054941177368,0.4169453084468841,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931639194488525,0.4102838039398193,0.28826704621315,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8722977042198181,0.3825964033603668,0.3641363978385925,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488130331039429,0.2386108934879303,1.085055947303772,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.563232421875,297.2308959960937,284.8777160644531,1.0,0.5652835369110107,0.5486701726913452,0.5486701726913452,1.0,1.0,-3.023151636123657,1.2024153470993042,1.820736289024353,0.522102952003479,0.8736275434494019,0.8736275434494019,0.0,139.3477325439453,169.0,73604.859375,0.0,2290.298583984375,1.0,278.2961730957031,283.0653991699219,300.2576904296875,305.11798095703125,293.1499938964844,293.1499938964844,278.25,37037.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389819264411926,1.0,0.0,0.0,3.692396640777588,3.6924214363098153,9.09724747089058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.7119140625,0.0,1588.7039794921875,1895.4371337890625,0.0,2832.204833984375,0.9134019017219543,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731136918067932,0.4021826982498169,0.3636928796768188,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.8994966149330139,0.43963822722435,0.4178618788719177,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8789342641830444,0.4102410078048706,0.2884771525859833,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8589833378791809,0.3828314244747162,0.3646864295005798,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7379106283187866,0.2385150790214538,1.086230754852295,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5701904296875,297.2265930175781,284.9150390625,1.0,0.5706548690795898,0.5476253032684326,0.5476253032684326,1.0,1.0,-3.0269196033477783,1.202514886856079,1.8244047164916992,0.5212886333465576,0.8770505785942078,0.8770505785942078,0.0,147.458740234375,187.0,73452.1171875,0.0,2338.983154296875,1.0,278.2574157714844,283.09698486328125,300.2519226074219,305.0555725097656,293.1499938964844,293.1499938964844,278.54998779296875,37903.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400179147720337,1.0,0.0,0.0,3.627034902572632,3.6270592212677,8.778024493949488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.86328125,0.0,1521.9228515625,1895.4371337890625,0.0,2841.882568359375,0.9019603729248048,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503551483154297,0.4032879173755646,0.3650277554988861,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.8758475184440613,0.4417334496974945,0.4202632308006286,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.855614423751831,0.4110726416110992,0.2893592119216919,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374038338661194,0.3840217888355255,0.3662630319595337,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.719764232635498,0.2387630343437194,1.0898094177246094,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.58953857421875,297.22711181640625,285.0102233886719,1.0,0.5819443464279175,0.5455355644226074,0.5455355644226074,1.0,1.0,-3.038661479949951,1.2044975757598877,1.834163904190064,0.5203560590744019,0.9743955731391908,0.9743955731391908,0.0,163.84996032714844,205.0,73197.8671875,0.0,2445.409423828125,1.0,278.5431213378906,283.20220947265625,300.24102783203125,304.95050048828125,293.1499938964844,293.1499938964844,278.25,33039.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834608793258667,1.0,0.0,0.0,3.757016897201538,3.7570414543151855,9.418453714715724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.6748046875,0.0,1632.717529296875,1895.4371337890625,0.0,2791.38916015625,0.927010416984558,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503551483154297,0.4032879173755646,0.3650277554988861,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.8758475184440613,0.4417334496974945,0.4202632308006286,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.855614423751831,0.4110726416110992,0.2893592119216919,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374038338661194,0.3840217888355255,0.3662630319595337,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.719764232635498,0.2387630343437194,1.0898094177246094,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.58953857421875,297.22711181640625,285.0102233886719,1.0,0.5819443464279175,0.5455355644226074,0.5455355644226074,1.0,1.0,-3.038661479949951,1.2044975757598877,1.834163904190064,0.5203560590744019,0.9743955731391908,0.9743955731391908,0.0,163.84996032714844,205.0,73197.8671875,0.0,2445.409423828125,1.0,278.5431213378906,283.20220947265625,300.24102783203125,304.95050048828125,293.1499938964844,293.1499938964844,278.25,33039.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834608793258667,1.0,0.0,0.0,3.757016897201538,3.7570414543151855,9.418453714715724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.6748046875,0.0,1632.717529296875,1895.4371337890625,0.0,2791.38916015625,0.927010416984558,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.830443263053894,0.4032104611396789,0.3659027814865112,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.8549776673316956,0.4429932832717895,0.4223570227622986,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353198766708374,0.4109872877597809,0.2899906039237976,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183311820030212,0.3844655156135559,0.3675725162029266,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017763257026672,0.2385119795799255,1.092637538909912,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033935546875,297.2193298339844,284.91046142578125,1.0,0.5934556126594543,0.5434458255767822,0.5434458255767822,1.0,1.0,-3.047971248626709,1.2053474187850952,1.842623710632324,0.5190162658691406,0.8839688301086426,0.8839688301086426,0.0,181.5569610595703,193.0,74009.65625,0.0,2554.8515625,1.0,278.25689697265625,283.0801696777344,300.2839050292969,305.1253967285156,293.1499938964844,293.1499938964844,278.54998779296875,38018.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409451842308044,1.0,0.0,0.0,3.6665196418762207,3.666544198989868,8.970183671408449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.7060546875,0.0,1566.793212890625,1895.4371337890625,0.0,2850.54736328125,0.9108392596244812,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.830443263053894,0.4032104611396789,0.3659027814865112,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.8549776673316956,0.4429932832717895,0.4223570227622986,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353198766708374,0.4109872877597809,0.2899906039237976,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183311820030212,0.3844655156135559,0.3675725162029266,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017763257026672,0.2385119795799255,1.092637538909912,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033935546875,297.2193298339844,284.91046142578125,1.0,0.5934556126594543,0.5434458255767822,0.5434458255767822,1.0,1.0,-3.047971248626709,1.2053474187850952,1.842623710632324,0.5190162658691406,0.8839688301086426,0.8839688301086426,0.0,181.5569610595703,193.0,74009.65625,0.0,2554.8515625,1.0,278.25689697265625,283.0801696777344,300.2839050292969,305.1253967285156,293.1499938964844,293.1499938964844,278.54998779296875,38018.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409451842308044,1.0,0.0,0.0,3.6665196418762207,3.666544198989868,8.970183671408449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.7060546875,0.0,1566.793212890625,1895.4371337890625,0.0,2850.54736328125,0.9108392596244812,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263230323791504,0.4042171537876129,0.3666822910308838,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.8511756062507629,0.4450293779373169,0.4242204129695892,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310389518737793,0.4117550849914551,0.2904699742794037,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8143455982208252,0.3855737447738647,0.3685902059078216,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974718570709229,0.2386610805988311,1.0934935808181765,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6219787597656,297.22003173828125,285.0073547363281,1.0,0.5962324142456055,0.5413994789123535,0.5413994789123535,1.0,1.0,-3.053976535797119,1.2047945261001587,1.8491820096969604,0.5169007778167725,0.9806464910507202,0.9806464910507202,0.0,186.24961853027344,181.0,73593.3125,0.0,2590.74853515625,1.0,278.5433654785156,283.1893920898437,300.2710876464844,305.0101013183594,293.1499938964844,293.1499938964844,278.25,33252.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353452682495117,1.0,0.0,0.0,3.78800106048584,3.7880258560180655,9.574441719450988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.1259765625,0.0,1670.856201171875,1895.4371337890625,0.0,2798.2587890625,0.9341453313827516,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263230323791504,0.4042171537876129,0.3666822910308838,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.8511756062507629,0.4450293779373169,0.4242204129695892,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310389518737793,0.4117550849914551,0.2904699742794037,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8143455982208252,0.3855737447738647,0.3685902059078216,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974718570709229,0.2386610805988311,1.0934935808181765,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6219787597656,297.22003173828125,285.0073547363281,1.0,0.5962324142456055,0.5413994789123535,0.5413994789123535,1.0,1.0,-3.053976535797119,1.2047945261001587,1.8491820096969604,0.5169007778167725,0.9806464910507202,0.9806464910507202,0.0,186.24961853027344,181.0,73593.3125,0.0,2590.74853515625,1.0,278.5433654785156,283.1893920898437,300.2710876464844,305.0101013183594,293.1499938964844,293.1499938964844,278.25,33252.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353452682495117,1.0,0.0,0.0,3.78800106048584,3.7880258560180655,9.574441719450988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.1259765625,0.0,1670.856201171875,1895.4371337890625,0.0,2798.2587890625,0.9341453313827516,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290706276893616,0.4041761457920074,0.3668171763420105,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.8548967838287354,0.4463352262973785,0.4255492091178894,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337769508361816,0.4117252230644226,0.2905411124229431,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173957467079163,0.3860475420951843,0.3691180348396301,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998274922370911,0.2384437769651413,1.0926003456115725,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6356811523437,297.213623046875,284.9040832519531,1.0,0.5947297811508179,0.5393531322479248,0.5393531322479248,1.0,1.0,-3.055391311645508,1.202204704284668,1.85318660736084,0.513896107673645,0.8842639923095703,0.8842639923095703,0.0,183.74082946777344,169.0,74219.2109375,0.0,2580.392822265625,1.0,278.2567138671875,283.0667724609375,300.3114318847656,305.1711120605469,293.1499938964844,293.1499938964844,278.54998779296875,38357.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412100672721863,1.0,0.0,0.0,3.686724424362183,3.686749219894409,9.069318593901698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.9931640625,0.0,1592.225341796875,1895.4371337890625,0.0,2853.02294921875,0.9155568480491638,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290706276893616,0.4041761457920074,0.3668171763420105,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.8548967838287354,0.4463352262973785,0.4255492091178894,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337769508361816,0.4117252230644226,0.2905411124229431,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173957467079163,0.3860475420951843,0.3691180348396301,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998274922370911,0.2384437769651413,1.0926003456115725,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6356811523437,297.213623046875,284.9040832519531,1.0,0.5947297811508179,0.5393531322479248,0.5393531322479248,1.0,1.0,-3.055391311645508,1.202204704284668,1.85318660736084,0.513896107673645,0.8842639923095703,0.8842639923095703,0.0,183.74082946777344,169.0,74219.2109375,0.0,2580.392822265625,1.0,278.2567138671875,283.0667724609375,300.3114318847656,305.1711120605469,293.1499938964844,293.1499938964844,278.54998779296875,38357.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412100672721863,1.0,0.0,0.0,3.686724424362183,3.686749219894409,9.069318593901698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.9931640625,0.0,1592.225341796875,1895.4371337890625,0.0,2853.02294921875,0.9155568480491638,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323090672492981,0.4046632647514343,0.3668564558029175,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.8587905168533325,0.4473548531532287,0.4261691868305206,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370233178138733,0.4121052324771881,0.2905417680740356,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.820741593837738,0.3865970969200134,0.3693247437477112,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7027394771575928,0.2385318875312805,1.091836929321289,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6446838378906,297.21417236328125,285.0250549316406,1.0,0.5929437875747681,0.5383299589157104,0.5383299589157104,1.0,1.0,-3.0555098056793213,1.2006560564041138,1.8548537492752075,0.512147843837738,0.9688054323196412,0.9688054323196412,0.0,180.7219696044922,169.0,73473.078125,0.0,2564.897216796875,1.0,278.5030822753906,283.1999206542969,300.2779541015625,304.9647827148437,293.1499938964844,293.1499938964844,278.54998779296875,34112.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361656069755554,1.0,0.0,0.0,3.7346577644348153,3.734682321548462,9.306682500209718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.8994140625,0.0,1614.957275390625,1895.4371337890625,0.0,2805.912109375,0.9245842695236206,1.0,0.0,3.0,1.0,0.0
18009360,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372421264648438,0.4053284227848053,0.367273211479187,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8644633293151855,0.4485262036323547,0.427077442407608,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419376015663147,0.4126512706279754,0.290777325630188,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256233334541321,0.3872897028923034,0.3697826266288757,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071551084518433,0.2387370616197586,1.0918266773223877,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6548767089844,297.2165222167969,285.0049133300781,1.0,0.5908367037773132,0.5373953580856323,0.5373953580856323,1.0,1.0,-3.057921886444092,1.2002127170562744,1.8577091693878167,0.5110311508178711,0.9803813099861144,0.9803813099861144,0.0,176.6266632080078,157.0,73684.4609375,0.0,2548.14599609375,1.0,278.5433349609375,283.1814880371094,300.2972717285156,305.0439147949219,293.1499938964844,293.1499938964844,278.25,33464.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351133465766907,1.0,0.0,0.0,3.798837900161743,3.798862934112549,9.629301302993554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.560546875,0.0,1685.4056396484375,1895.4371337890625,0.0,2796.09521484375,0.936831533908844,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479885458946228,0.4054204225540161,0.3672943115234375,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.8770666122436523,0.4499944150447845,0.4283090531826019,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528421521186829,0.4127795398235321,0.2907752692699432,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363067507743835,0.3879039585590362,0.3701932728290558,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164904475212097,0.2386729121208191,1.090435028076172,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693115234375,297.2120666503906,284.90386962890625,1.0,0.5855990052223206,0.5355261564254761,0.5355261564254761,1.0,1.0,-3.058253765106201,1.1973692178726196,1.860884547233581,0.5079986453056335,0.884680986404419,0.884680986404419,0.0,167.70765686035156,145.0,74271.5625,0.0,2502.256103515625,1.0,278.25665283203125,283.0614624023437,300.33721923828125,305.2010498046875,293.1499938964844,293.1499938964844,278.54998779296875,38460.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406687378883362,1.0,0.0,0.0,3.69331407546997,3.693339109420776,9.101768796426768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.734375,0.0,1600.51904296875,1895.4371337890625,0.0,2847.964111328125,0.9171184301376344,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479885458946228,0.4054204225540161,0.3672943115234375,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.8770666122436523,0.4499944150447845,0.4283090531826019,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528421521186829,0.4127795398235321,0.2907752692699432,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363067507743835,0.3879039585590362,0.3701932728290558,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164904475212097,0.2386729121208191,1.090435028076172,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693115234375,297.2120666503906,284.90386962890625,1.0,0.5855990052223206,0.5355261564254761,0.5355261564254761,1.0,1.0,-3.058253765106201,1.1973692178726196,1.860884547233581,0.5079986453056335,0.884680986404419,0.884680986404419,0.0,167.70765686035156,145.0,74271.5625,0.0,2502.256103515625,1.0,278.25665283203125,283.0614624023437,300.33721923828125,305.2010498046875,293.1499938964844,293.1499938964844,278.54998779296875,38460.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406687378883362,1.0,0.0,0.0,3.69331407546997,3.693339109420776,9.101768796426768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.734375,0.0,1600.51904296875,1895.4371337890625,0.0,2847.964111328125,0.9171184301376344,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631295561790466,0.4066713154315948,0.3677140474319458,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.8942253589630127,0.4523350894451141,0.4298420250415802,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681322336196899,0.4138368964195251,0.2910046577453613,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510034084320068,0.3892673850059509,0.3708374798297882,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283399105072021,0.2390925735235214,1.0895987749099731,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6888427734375,297.2164611816406,285.0054931640625,1.0,0.5796390771865845,0.5336569547653198,0.5336569547653198,1.0,1.0,-3.0606377124786377,1.1953961849212646,1.8652414083480835,0.5051854848861694,0.9817445874214172,0.9817445874214172,0.0,157.04127502441406,133.0,73725.1796875,0.0,2451.08984375,1.0,278.54351806640625,283.1769714355469,300.32275390625,305.072998046875,293.1499938964844,293.1499938964844,278.25,33500.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344840407371521,1.0,0.0,0.0,3.804823637008667,3.804848909378052,9.659671604822506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.8583984375,0.0,1692.8370361328125,1895.4371337890625,0.0,2790.225830078125,0.938120663166046,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631295561790466,0.4066713154315948,0.3677140474319458,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.8942253589630127,0.4523350894451141,0.4298420250415802,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681322336196899,0.4138368964195251,0.2910046577453613,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510034084320068,0.3892673850059509,0.3708374798297882,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283399105072021,0.2390925735235214,1.0895987749099731,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6888427734375,297.2164611816406,285.0054931640625,1.0,0.5796390771865845,0.5336569547653198,0.5336569547653198,1.0,1.0,-3.0606377124786377,1.1953961849212646,1.8652414083480835,0.5051854848861694,0.9817445874214172,0.9817445874214172,0.0,157.04127502441406,133.0,73725.1796875,0.0,2451.08984375,1.0,278.54351806640625,283.1769714355469,300.32275390625,305.072998046875,293.1499938964844,293.1499938964844,278.25,33500.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344840407371521,1.0,0.0,0.0,3.804823637008667,3.804848909378052,9.659671604822506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.8583984375,0.0,1692.8370361328125,1895.4371337890625,0.0,2790.225830078125,0.938120663166046,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808034062385559,0.4068203568458557,0.3677217066287994,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.9145122766494752,0.4539197981357574,0.4311136901378631,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860430717468262,0.4140610694885254,0.2910183668136596,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683608174324036,0.3899706304073334,0.3712624609470367,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417744994163513,0.2391202449798584,1.0882925987243652,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.70318603515625,297.2130126953125,284.9039306640625,1.0,0.5732448697090149,0.531835675239563,0.531835675239563,1.0,1.0,-3.061140298843384,1.1926378011703491,1.868502378463745,0.5022104978561401,0.8859402537345886,0.8859402537345886,0.0,146.17742919921875,121.0,74317.8671875,0.0,2395.309326171875,1.0,278.2566223144531,283.0563659667969,300.3617553710937,305.2293701171875,293.1499938964844,293.1499938964844,278.54998779296875,38461.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400572538375854,1.0,0.0,0.0,3.6994824409484863,3.699507236480713,9.13219594167458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.337890625,0.0,1607.58349609375,1895.4371337890625,0.0,2842.25,0.9184878468513488,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808034062385559,0.4068203568458557,0.3677217066287994,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.9145122766494752,0.4539197981357574,0.4311136901378631,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860430717468262,0.4140610694885254,0.2910183668136596,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683608174324036,0.3899706304073334,0.3712624609470367,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417744994163513,0.2391202449798584,1.0882925987243652,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.70318603515625,297.2130126953125,284.9039306640625,1.0,0.5732448697090149,0.531835675239563,0.531835675239563,1.0,1.0,-3.061140298843384,1.1926378011703491,1.868502378463745,0.5022104978561401,0.8859402537345886,0.8859402537345886,0.0,146.17742919921875,121.0,74317.8671875,0.0,2395.309326171875,1.0,278.2566223144531,283.0563659667969,300.3617553710937,305.2293701171875,293.1499938964844,293.1499938964844,278.54998779296875,38461.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400572538375854,1.0,0.0,0.0,3.6994824409484863,3.699507236480713,9.13219594167458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.337890625,0.0,1607.58349609375,1895.4371337890625,0.0,2842.25,0.9184878468513488,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9040858745574952,0.4081161320209503,0.3681414723396301,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.9427093863487244,0.4563709497451782,0.4327072501182556,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096681475639344,0.4152007400989532,0.2912741899490356,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912976384162903,0.3914103507995605,0.371936947107315,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596601247787476,0.2396061420440673,1.0875729322433472,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225341796875,297.2181396484375,285.0063781738281,1.0,0.5666260123252869,0.5300143957138062,0.5300143957138062,1.0,1.0,-3.063805341720581,1.1907966136932373,1.8730086088180544,0.499481201171875,0.983911156654358,0.983911156654358,0.0,134.4418487548828,109.0,73767.5078125,0.0,2338.937744140625,1.0,278.5435485839844,283.1726379394531,300.345947265625,305.0997009277344,293.1499938964844,293.1499938964844,278.25,33501.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339180946350098,1.0,0.0,0.0,3.810639619827272,3.8106648921966553,9.689225635156615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.2353515625,0.0,1699.8206787109375,1895.4371337890625,0.0,2784.948486328125,0.939439594745636,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9040858745574952,0.4081161320209503,0.3681414723396301,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.9427093863487244,0.4563709497451782,0.4327072501182556,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096681475639344,0.4152007400989532,0.2912741899490356,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912976384162903,0.3914103507995605,0.371936947107315,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596601247787476,0.2396061420440673,1.0875729322433472,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225341796875,297.2181396484375,285.0063781738281,1.0,0.5666260123252869,0.5300143957138062,0.5300143957138062,1.0,1.0,-3.063805341720581,1.1907966136932373,1.8730086088180544,0.499481201171875,0.983911156654358,0.983911156654358,0.0,134.4418487548828,109.0,73767.5078125,0.0,2338.937744140625,1.0,278.5435485839844,283.1726379394531,300.345947265625,305.0997009277344,293.1499938964844,293.1499938964844,278.25,33501.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339180946350098,1.0,0.0,0.0,3.810639619827272,3.8106648921966553,9.689225635156615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.2353515625,0.0,1699.8206787109375,1895.4371337890625,0.0,2784.948486328125,0.939439594745636,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186434149742126,0.4082914292812347,0.3683637380599975,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.9581992626190186,0.4572755694389343,0.4335388541221618,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9247324466705322,0.4154220521450043,0.2914285957813263,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.904734432697296,0.3918569087982178,0.3723112344741821,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704306840896606,0.2396937608718872,1.0874091386795044,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.73004150390625,297.2174987792969,284.8676452636719,1.0,0.5633164644241333,0.5291037559509277,0.5291037559509277,1.0,1.0,-3.065516710281372,1.190011501312256,1.875505208969116,0.4982905387878418,0.8894802331924438,0.8894802331924438,0.0,128.55123901367188,109.0,74675.4765625,0.0,2311.280517578125,1.0,278.2941589355469,283.01812744140625,300.3926086425781,305.3313293457031,293.1499938964844,293.1499938964844,278.25,37339.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388774394989014,1.0,0.0,0.0,3.782504558563232,3.782530069351196,9.546675983074238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.3876953125,0.0,1696.0262451171875,1895.4371337890625,0.0,2831.228515625,0.933875322341919,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338701963424684,0.4082987606525421,0.3681606650352478,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.9724912047386168,0.4580525755882263,0.4340503513813019,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.940090000629425,0.415496289730072,0.2913227677345276,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9193758368492126,0.3921773135662079,0.3724020421504974,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814584970474243,0.2396823763847351,1.0863932371139526,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7364196777344,297.2152404785156,284.9032287597656,1.0,0.5598483681678772,0.5282102227210999,0.5282102227210999,1.0,1.0,-3.064650058746338,1.188150405883789,1.8764995336532595,0.4965618550777435,0.8871432542800903,0.8871432542800903,0.0,122.9931411743164,97.0,74367.5546875,0.0,2280.645263671875,1.0,278.2567749023437,283.0503234863281,300.383544921875,305.2556457519531,293.1499938964844,293.1499938964844,278.54998779296875,38469.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395450711250305,1.0,0.0,0.0,3.706613063812256,3.7066380977630615,9.167434313894772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.720703125,0.0,1615.83349609375,1895.4371337890625,0.0,2837.465087890625,0.9200212359428406,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9703074097633362,0.4096204042434692,0.3686134219169616,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.9990000128746032,0.4606480300426483,0.4325162470340729,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755724668502808,0.4166986346244812,0.2916301190853119,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573702812194824,0.3936721086502075,0.3731393218040466,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097891807556152,0.2401978522539138,1.085871696472168,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552185058594,297.2208557128906,285.0055236816406,1.0,0.5528724789619446,0.5264231562614441,0.5264231562614441,1.0,1.0,-3.065326690673828,1.1854339838027954,1.8798925876617432,0.4936092495918274,0.9854764938354492,0.9854764938354492,0.0,111.35811614990234,117.0,73782.09375,0.0,2220.073974609375,1.0,278.5436096191406,283.1667175292969,300.3661193847656,305.12335205078125,293.1499938964844,293.1499938964844,278.25,33516.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334710001945496,1.0,0.0,0.0,3.816855192184448,3.816880464553833,9.720860134621034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.83203125,0.0,1707.4169921875,1895.4371337890625,0.0,2780.7802734375,0.940854549407959,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9703074097633362,0.4096204042434692,0.3686134219169616,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.9990000128746032,0.4606480300426483,0.4325162470340729,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755724668502808,0.4166986346244812,0.2916301190853119,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573702812194824,0.3936721086502075,0.3731393218040466,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097891807556152,0.2401978522539138,1.085871696472168,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552185058594,297.2208557128906,285.0055236816406,1.0,0.5528724789619446,0.5264231562614441,0.5264231562614441,1.0,1.0,-3.065326690673828,1.1854339838027954,1.8798925876617432,0.4936092495918274,0.9854764938354492,0.9854764938354492,0.0,111.35811614990234,117.0,73782.09375,0.0,2220.073974609375,1.0,278.5436096191406,283.1667175292969,300.3661193847656,305.12335205078125,293.1499938964844,293.1499938964844,278.25,33516.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334710001945496,1.0,0.0,0.0,3.816855192184448,3.816880464553833,9.720860134621034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.83203125,0.0,1707.4169921875,1895.4371337890625,0.0,2780.7802734375,0.940854549407959,1.0,0.0,3.0,1.0,0.0
18010140,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9990000128746032,0.4124290347099304,0.3517485857009887,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.9990000128746032,0.4666064083576202,0.3704087734222412,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.9990000128746032,0.4192433655261993,0.273582249879837,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.9990000128746032,0.3956337571144104,0.370404988527298,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8496889472007751,0.2397332191467285,1.0830084085464478,284.7117004394531,284.95001220703125,301.2206115722656,297.3897705078125,298.7796325683594,297.2495422363281,284.590087890625,1.0,0.5565786957740784,0.5246360301971436,0.5246360301971436,1.0,1.0,-3.079369306564331,1.2062758207321167,1.8730933666229248,0.3337539136409759,0.7435042858123779,0.7435042858123779,0.0,89.6769790649414,137.0,71095.1796875,0.0,2036.3533935546875,1.0,278.25701904296875,282.8350524902344,300.3921813964844,305.166015625,293.1499938964844,293.1499938964844,278.54998779296875,43806.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376595377922058,1.0,0.0,0.0,3.609146118164064,3.609171152114868,8.691650350556301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.2177734375,0.0,1545.948486328125,1895.4371337890625,0.0,2819.8564453125,0.8983975648880005,1.0,0.0,3.0,1.0,0.0
