time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010200,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9990000128746032,0.4124290347099304,0.3517485857009887,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.9990000128746032,0.4666064083576202,0.3704087734222412,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.9990000128746032,0.4192433655261993,0.273582249879837,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.9990000128746032,0.3956337571144104,0.370404988527298,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8496889472007751,0.2397332191467285,1.0830084085464478,284.7117004394531,284.95001220703125,301.2206115722656,297.3897705078125,298.7796325683594,297.2495422363281,284.590087890625,1.0,0.5565786957740784,0.5246360301971436,0.5246360301971436,1.0,1.0,-3.079369306564331,1.2062758207321167,1.8730933666229248,0.3337539136409759,0.7435042858123779,0.7435042858123779,0.0,89.6769790649414,137.0,71095.1796875,0.0,2036.3533935546875,1.0,278.25701904296875,282.8350524902344,300.3921813964844,305.166015625,293.1499938964844,293.1499938964844,278.54998779296875,43806.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376595377922058,1.0,0.0,0.0,3.609146118164064,3.609171152114868,8.691650350556301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.2177734375,0.0,1545.948486328125,1895.4371337890625,0.0,2819.8564453125,0.8983975648880005,1.0,0.0,3.0,1.0,0.0
18010260,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.97756028175354,0.4168880581855774,0.3756614029407501,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700744628906,0.9990000128746032,0.4738315045833587,0.4304909408092499,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.98199862241745,0.4235486984252929,0.296654611825943,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.9642690420150756,0.3998277485370636,0.379137635231018,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.8125531077384949,0.2418195009231567,1.0920805931091309,285.1700744628906,284.95001220703125,301.2682189941406,297.3975830078125,298.8342590332031,297.2884826660156,285.1676330566406,1.0,0.5580415725708008,0.5260361433029175,0.5260361433029175,1.0,1.0,-3.090677499771118,1.1954447031021118,1.895232915878296,0.497306615114212,1.0,1.0,0.0,111.8747787475586,157.0,73224.1953125,0.0,2269.742919921875,1.0,278.5408020019531,283.3129272460937,300.3663635253906,304.9931945800781,293.1499938964844,293.1499938964844,278.25,30429.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228448033332825,1.0,0.0,0.0,3.6721866130828857,3.6722097396850586,8.99793292319373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.85546875,0.0,1516.0599365234375,1895.4371337890625,0.0,2681.94482421875,0.9060819149017334,1.0,0.0,3.0,1.0,0.0
18010320,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.97756028175354,0.4168880581855774,0.3756614029407501,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700744628906,0.9990000128746032,0.4738315045833587,0.4304909408092499,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.98199862241745,0.4235486984252929,0.296654611825943,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.9642690420150756,0.3998277485370636,0.379137635231018,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.8125531077384949,0.2418195009231567,1.0920805931091309,285.1700744628906,284.95001220703125,301.2682189941406,297.3975830078125,298.8342590332031,297.2884826660156,285.1676330566406,1.0,0.5580415725708008,0.5260361433029175,0.5260361433029175,1.0,1.0,-3.090677499771118,1.1954447031021118,1.895232915878296,0.497306615114212,1.0,1.0,0.0,111.8747787475586,157.0,73224.1953125,0.0,2269.742919921875,1.0,278.5408020019531,283.3129272460937,300.3663635253906,304.9931945800781,293.1499938964844,293.1499938964844,278.25,30429.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228448033332825,1.0,0.0,0.0,3.6721866130828857,3.6722097396850586,8.99793292319373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.85546875,0.0,1516.0599365234375,1895.4371337890625,0.0,2681.94482421875,0.9060819149017334,1.0,0.0,3.0,1.0,0.0
18010380,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9285794496536256,0.4144859611988067,0.3743936419486999,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.972672700881958,0.4719148874282837,0.4481568038463592,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9347619414329528,0.4218727648258209,0.2962088882923126,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.915034294128418,0.3992804288864136,0.3795652389526367,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7757441997528076,0.2418091893196106,1.097123146057129,284.9490661621094,284.95001220703125,301.31500244140625,297.4045104980469,298.8314819335937,297.2474060058594,284.9486694335937,1.0,0.5721580386161804,0.5274361968040466,0.5274361968040466,1.0,1.0,-3.119417190551758,1.2100335359573364,1.909383535385132,0.5055860280990601,0.9497938752174376,0.9497938752174376,0.0,129.1767578125,177.0,75622.125,0.0,2412.42529296875,1.0,278.2566223144531,283.06353759765625,300.4519958496094,305.3901062011719,293.1499938964844,293.1499938964844,278.1499938964844,34191.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372158408164978,1.0,0.0,0.0,3.761413335800171,3.7614381313323975,9.440508961233718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.8505859375,0.0,1646.7425537109375,1895.4371337890625,0.0,2815.714111328125,0.928549826145172,1.0,0.0,3.0,1.0,0.0
18010440,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9285794496536256,0.4144859611988067,0.3743936419486999,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.972672700881958,0.4719148874282837,0.4481568038463592,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9347619414329528,0.4218727648258209,0.2962088882923126,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.915034294128418,0.3992804288864136,0.3795652389526367,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7757441997528076,0.2418091893196106,1.097123146057129,284.9490661621094,284.95001220703125,301.31500244140625,297.4045104980469,298.8314819335937,297.2474060058594,284.9486694335937,1.0,0.5721580386161804,0.5274361968040466,0.5274361968040466,1.0,1.0,-3.119417190551758,1.2100335359573364,1.909383535385132,0.5055860280990601,0.9497938752174376,0.9497938752174376,0.0,129.1767578125,177.0,75622.125,0.0,2412.42529296875,1.0,278.2566223144531,283.06353759765625,300.4519958496094,305.3901062011719,293.1499938964844,293.1499938964844,278.1499938964844,34191.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372158408164978,1.0,0.0,0.0,3.761413335800171,3.7614381313323975,9.440508961233718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.8505859375,0.0,1646.7425537109375,1895.4371337890625,0.0,2815.714111328125,0.928549826145172,1.0,0.0,3.0,1.0,0.0
18010500,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.900783896446228,0.4135841429233551,0.37387815117836,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.9456486105918884,0.4714453816413879,0.4478171467781067,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9063612222671508,0.4211776852607727,0.2959910333156585,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.889663815498352,0.3990236222743988,0.3797264397144317,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7555906772613525,0.2414981722831726,1.098117470741272,284.9007263183594,284.95001220703125,301.33807373046875,297.4076538085937,298.83319091796875,297.2331237792969,284.9001159667969,1.0,0.5784151554107666,0.5281361937522888,0.5281361937522888,1.0,1.0,-3.116583824157715,1.2100294828414917,1.9065543413162231,0.5061688423156738,0.9090355038642884,0.9090355038642884,0.0,140.4561309814453,177.0,75923.0859375,0.0,2469.3212890625,1.0,278.1664428710937,283.0100402832031,300.4454040527344,305.43194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36303.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405461311340332,1.0,0.0,0.0,3.747358083724976,3.747383117675781,9.370088491778006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.0771484375,0.0,1646.5357666015625,1895.4371337890625,0.0,2846.818115234375,0.926478147506714,1.0,0.0,3.0,1.0,0.0
18010560,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8810689449310303,0.4130618572235107,0.3736243844032287,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135437011719,0.9228105545043944,0.4715219140052795,0.4480395913124084,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8865349292755127,0.4207727015018463,0.2959077656269073,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8707468509674072,0.3989638984203338,0.3799838125705719,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7404966354370117,0.2412066459655761,1.0987108945846558,284.9135437011719,284.95001220703125,301.36090087890625,297.4105224609375,298.8312683105469,297.2242126464844,284.9146423339844,1.0,0.5846852660179138,0.5253835320472717,0.5253835320472717,1.0,1.0,-3.1174657344818115,1.2060754299163818,1.91139018535614,0.5019320845603943,0.9030205607414246,0.9030205607414246,0.0,150.99217224121094,197.0,75767.203125,0.0,2527.06689453125,1.0,278.15234375,283.0227966308594,300.4291381835937,305.3835144042969,293.1499938964844,293.1499938964844,278.1499938964844,37010.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414131999015808,1.0,0.0,0.0,3.7170522212982178,3.717077255249024,9.21914477203245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.75390625,0.0,1616.75390625,1895.4371337890625,0.0,2854.921630859375,0.9210236072540284,1.0,0.0,3.0,1.0,0.0
18010620,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8517362475395203,0.4129177331924438,0.374029666185379,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.8904281258583069,0.4727647006511688,0.4497162997722626,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8568530678749084,0.420735239982605,0.2963176071643829,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8427596092224121,0.3994106650352478,0.3810461163520813,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7175737023353577,0.2408235371112823,1.100488543510437,284.93524169921875,284.95001220703125,301.4059143066406,297.41558837890625,298.83154296875,297.2166442871094,284.9360046386719,1.0,0.5972221493721008,0.5198782086372375,0.5198782086372375,1.0,1.0,-3.123870611190796,1.1991541385650637,1.9247164726257324,0.4934295415878296,0.9021575450897216,0.9021575450897216,0.0,171.23190307617188,215.0,75571.8046875,0.0,2647.333251953125,1.0,278.150146484375,283.0408020019531,300.4166259765625,305.3412170410156,293.1499938964844,293.1499938964844,278.1499938964844,36641.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840900719165802,1.0,0.0,0.0,3.692402839660645,3.692427396774292,9.097277029468388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.1708984375,0.0,1585.712646484375,1895.4371337890625,0.0,2850.1318359375,0.9152784943580629,1.0,0.0,3.0,1.0,0.0
18010680,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8517362475395203,0.4129177331924438,0.374029666185379,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.8904281258583069,0.4727647006511688,0.4497162997722626,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8568530678749084,0.420735239982605,0.2963176071643829,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8427596092224121,0.3994106650352478,0.3810461163520813,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7175737023353577,0.2408235371112823,1.100488543510437,284.93524169921875,284.95001220703125,301.4059143066406,297.41558837890625,298.83154296875,297.2166442871094,284.9360046386719,1.0,0.5972221493721008,0.5198782086372375,0.5198782086372375,1.0,1.0,-3.123870611190796,1.1991541385650637,1.9247164726257324,0.4934295415878296,0.9021575450897216,0.9021575450897216,0.0,171.23190307617188,215.0,75571.8046875,0.0,2647.333251953125,1.0,278.150146484375,283.0408020019531,300.4166259765625,305.3412170410156,293.1499938964844,293.1499938964844,278.1499938964844,36641.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840900719165802,1.0,0.0,0.0,3.692402839660645,3.692427396774292,9.097277029468388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.1708984375,0.0,1585.712646484375,1895.4371337890625,0.0,2850.1318359375,0.9152784943580629,1.0,0.0,3.0,1.0,0.0
18010740,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8309516906738281,0.413124144077301,0.3748562633991241,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.8679593801498413,0.4745115339756012,0.45199716091156,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8357933759689331,0.4210647046566009,0.2970402538776397,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8227948546409607,0.4001327753067016,0.3824108839035034,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6985334753990173,0.2405467480421066,1.102662444114685,284.94677734375,284.95001220703125,301.45001220703125,297.419677734375,298.8337707519531,297.2137451171875,284.9471130371094,1.0,0.6091775894165039,0.5143728256225586,0.5143728256225586,1.0,1.0,-3.132728338241577,1.1929551362991333,1.9397733211517327,0.4851663112640381,0.9050427675247192,0.9050427675247192,0.0,190.33792114257807,203.0,75493.5625,0.0,2766.9501953125,1.0,278.1500244140625,283.0474548339844,300.4176940917969,305.33251953125,293.1499938964844,293.1499938964844,278.1499938964844,36242.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403505682945251,1.0,0.0,0.0,3.6840341091156006,3.684058427810669,9.056086014425092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.9873046875,0.0,1573.193359375,1895.4371337890625,0.0,2844.99072265625,0.9131127595901488,1.0,0.0,3.0,1.0,0.0
18010800,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8309516906738281,0.413124144077301,0.3748562633991241,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.8679593801498413,0.4745115339756012,0.45199716091156,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8357933759689331,0.4210647046566009,0.2970402538776397,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8227948546409607,0.4001327753067016,0.3824108839035034,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6985334753990173,0.2405467480421066,1.102662444114685,284.94677734375,284.95001220703125,301.45001220703125,297.419677734375,298.8337707519531,297.2137451171875,284.9471130371094,1.0,0.6091775894165039,0.5143728256225586,0.5143728256225586,1.0,1.0,-3.132728338241577,1.1929551362991333,1.9397733211517327,0.4851663112640381,0.9050427675247192,0.9050427675247192,0.0,190.33792114257807,203.0,75493.5625,0.0,2766.9501953125,1.0,278.1500244140625,283.0474548339844,300.4176940917969,305.33251953125,293.1499938964844,293.1499938964844,278.1499938964844,36242.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403505682945251,1.0,0.0,0.0,3.6840341091156006,3.684058427810669,9.056086014425092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.9873046875,0.0,1573.193359375,1895.4371337890625,0.0,2844.99072265625,0.9131127595901488,1.0,0.0,3.0,1.0,0.0
18010860,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8262739777565002,0.4134485721588135,0.3753039836883545,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511108398437,0.8636321425437927,0.4764604866504669,0.4539757370948791,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8311571478843689,0.4215470254421234,0.2974925637245178,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.818461000919342,0.4009743630886078,0.3833683729171753,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6937161087989807,0.2403332144021988,1.10254967212677,284.9511108398437,284.95001220703125,301.493408203125,297.4230041503906,298.8455810546875,297.2127990722656,284.951171875,1.0,0.6119428277015686,0.5128037333488464,0.5128037333488464,1.0,1.0,-3.1372110843658447,1.1917121410369873,1.945499062538147,0.4829301834106445,0.9076926112174988,0.9076926112174988,0.0,195.51084899902344,191.0,75497.484375,0.0,2803.655517578125,1.0,278.1499938964844,283.0481262207031,300.421630859375,305.3353576660156,293.1499938964844,293.1499938964844,278.1499938964844,36011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840065598487854,1.0,0.0,0.0,3.684013843536377,3.684038162231445,9.055987106876272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.9453125,0.0,1571.426513671875,1895.4371337890625,0.0,2842.328125,0.912921905517578,1.0,0.0,3.0,1.0,0.0
18010920,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8262739777565002,0.4134485721588135,0.3753039836883545,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511108398437,0.8636321425437927,0.4764604866504669,0.4539757370948791,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8311571478843689,0.4215470254421234,0.2974925637245178,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.818461000919342,0.4009743630886078,0.3833683729171753,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6937161087989807,0.2403332144021988,1.10254967212677,284.9511108398437,284.95001220703125,301.493408203125,297.4230041503906,298.8455810546875,297.2127990722656,284.951171875,1.0,0.6119428277015686,0.5128037333488464,0.5128037333488464,1.0,1.0,-3.1372110843658447,1.1917121410369873,1.945499062538147,0.4829301834106445,0.9076926112174988,0.9076926112174988,0.0,195.51084899902344,191.0,75497.484375,0.0,2803.655517578125,1.0,278.1499938964844,283.0481262207031,300.421630859375,305.3353576660156,293.1499938964844,293.1499938964844,278.1499938964844,36011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840065598487854,1.0,0.0,0.0,3.684013843536377,3.684038162231445,9.055987106876272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.9453125,0.0,1571.426513671875,1895.4371337890625,0.0,2842.328125,0.912921905517578,1.0,0.0,3.0,1.0,0.0
18010980,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8292006254196167,0.4138840436935425,0.3755655586719513,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511413574219,0.8678774833679199,0.4785675704479217,0.4558084011077881,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8342123627662659,0.4221650660037994,0.2978183627128601,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8217220306396484,0.4019345641136169,0.3841343820095062,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6961056590080261,0.2402237653732299,1.1014240980148315,284.9511413574219,284.95001220703125,301.536376953125,297.42584228515625,298.85845947265625,297.2133483886719,284.9511108398437,1.0,0.6105383634567261,0.5112346410751343,0.5112346410751343,1.0,1.0,-3.139689683914185,1.1898447275161743,1.9498449563980105,0.4804342091083526,0.9085212349891664,0.9085212349891664,0.0,192.8311920166016,179.0,75489.2265625,0.0,2794.32568359375,1.0,278.1499938964844,283.0453491210937,300.4251403808594,305.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,35961.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399430513381958,1.0,0.0,0.0,3.6857597827911377,3.685784101486206,9.064573305295198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.93359375,0.0,1573.0244140625,1895.4371337890625,0.0,2841.183349609375,0.913257360458374,1.0,0.0,3.0,1.0,0.0
18011040,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8292006254196167,0.4138840436935425,0.3755655586719513,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511413574219,0.8678774833679199,0.4785675704479217,0.4558084011077881,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8342123627662659,0.4221650660037994,0.2978183627128601,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8217220306396484,0.4019345641136169,0.3841343820095062,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6961056590080261,0.2402237653732299,1.1014240980148315,284.9511413574219,284.95001220703125,301.536376953125,297.42584228515625,298.85845947265625,297.2133483886719,284.9511108398437,1.0,0.6105383634567261,0.5112346410751343,0.5112346410751343,1.0,1.0,-3.139689683914185,1.1898447275161743,1.9498449563980105,0.4804342091083526,0.9085212349891664,0.9085212349891664,0.0,192.8311920166016,179.0,75489.2265625,0.0,2794.32568359375,1.0,278.1499938964844,283.0453491210937,300.4251403808594,305.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,35961.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399430513381958,1.0,0.0,0.0,3.6857597827911377,3.685784101486206,9.064573305295198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.93359375,0.0,1573.0244140625,1895.4371337890625,0.0,2841.183349609375,0.913257360458374,1.0,0.0,3.0,1.0,0.0
18011100,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8325062990188599,0.4141350090503692,0.3756612837314605,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508361816406,0.8721135258674622,0.4796717464923858,0.4567043781280517,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8376160264015198,0.4225168824195862,0.2979607284069061,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8251731991767883,0.4024542272090912,0.3844858109951019,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6990499496459961,0.2402072548866272,1.1007022857666016,284.9508361816406,284.95001220703125,301.5577087402344,297.42706298828125,298.8650207519531,297.21405029296875,284.9508056640625,1.0,0.6088170409202576,0.5104500651359558,0.5104500651359558,1.0,1.0,-3.140608310699463,1.1887692213058472,1.951839089393616,0.4791026711463928,0.9086140990257264,0.9086140990257264,0.0,189.68202209472656,179.0,75478.9609375,0.0,2779.31298828125,1.0,278.1499938964844,283.0438232421875,300.42645263671875,305.3399658203125,293.1499938964844,293.1499938964844,278.1499938964844,35963.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398900628089905,1.0,0.0,0.0,3.68641209602356,3.686436414718628,9.067782116289892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.60546875,0.0,1573.783203125,1895.4371337890625,0.0,2840.68798828125,0.9134029150009156,1.0,0.0,3.0,1.0,0.0
18011160,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8366736173629761,0.414402574300766,0.3757463693618774,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.8773555755615234,0.4808031022548675,0.4575990438461303,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8419085144996643,0.4228910803794861,0.2980988323688507,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8294557929039001,0.4029949307441711,0.3848300576210022,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7027918696403503,0.2402111440896988,1.0999441146850586,284.95050048828125,284.95001220703125,301.57891845703125,297.4281616210937,298.87139892578125,297.2149353027344,284.9504699707031,1.0,0.6066974997520447,0.5095598697662354,0.5095598697662354,1.0,1.0,-3.1414544582366943,1.1874723434448242,1.95398223400116,0.4775583446025848,0.908569037914276,0.908569037914276,0.0,185.8215484619141,167.0,75463.609375,0.0,2760.3349609375,1.0,278.1499938964844,283.0422668457031,300.42755126953125,305.3403625488281,293.1499938964844,293.1499938964844,278.1499938964844,35972.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398327231407166,1.0,0.0,0.0,3.6868183612823486,3.686842918395996,9.069780730897036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.3525390625,0.0,1574.3109130859375,1895.4371337890625,0.0,2840.152587890625,0.9134982228279114,1.0,0.0,3.0,1.0,0.0
18011220,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8471859693527222,0.4149759411811828,0.3759028315544128,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.8903244137763977,0.4831334352493286,0.4594012200832367,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8527531027793884,0.4236935079097748,0.2983753383159637,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8401053547859192,0.4041277170181274,0.3855160772800445,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7120670080184937,0.2402673214673996,1.0984054803848269,284.9500732421875,284.95001220703125,301.6210327148437,297.429931640625,298.8841857910156,297.2171630859375,284.9500732421875,1.0,0.601704478263855,0.5077794194221497,0.5077794194221497,1.0,1.0,-3.143115758895874,1.1848204135894775,1.958295464515686,0.4743947982788086,0.9084345698356628,0.9084345698356628,0.0,176.7556915283203,155.0,75428.4765625,0.0,2715.0732421875,1.0,278.1499938964844,283.0395202636719,300.4293212890625,305.34014892578125,293.1499938964844,293.1499938964844,278.1499938964844,35989.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839707612991333,1.0,0.0,0.0,3.687155723571777,3.6871800422668457,9.071439990293584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.8798828125,0.0,1574.821533203125,1895.4371337890625,0.0,2838.983642578125,0.913585901260376,1.0,0.0,3.0,1.0,0.0
18011280,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8471859693527222,0.4149759411811828,0.3759028315544128,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.8903244137763977,0.4831334352493286,0.4594012200832367,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8527531027793884,0.4236935079097748,0.2983753383159637,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8401053547859192,0.4041277170181274,0.3855160772800445,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7120670080184937,0.2402673214673996,1.0984054803848269,284.9500732421875,284.95001220703125,301.6210327148437,297.429931640625,298.8841857910156,297.2171630859375,284.9500732421875,1.0,0.601704478263855,0.5077794194221497,0.5077794194221497,1.0,1.0,-3.143115758895874,1.1848204135894775,1.958295464515686,0.4743947982788086,0.9084345698356628,0.9084345698356628,0.0,176.7556915283203,155.0,75428.4765625,0.0,2715.0732421875,1.0,278.1499938964844,283.0395202636719,300.4293212890625,305.34014892578125,293.1499938964844,293.1499938964844,278.1499938964844,35989.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839707612991333,1.0,0.0,0.0,3.687155723571777,3.6871800422668457,9.071439990293584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.8798828125,0.0,1574.821533203125,1895.4371337890625,0.0,2838.983642578125,0.913585901260376,1.0,0.0,3.0,1.0,0.0
18011340,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8608956933021545,0.415597140789032,0.3760545253753662,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.9067728519439696,0.485559344291687,0.4612427949905395,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8668924570083618,0.4245700538158417,0.2986661493778229,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8538683652877808,0.4053307473659515,0.3862177431583404,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7230439186096191,0.2403865456581115,1.09691321849823,284.9500427246094,284.95001220703125,301.6627197265625,297.43121337890625,298.89697265625,297.2198791503906,284.9500427246094,1.0,0.5959572196006775,0.5059990286827087,0.5059990286827087,1.0,1.0,-3.144911289215088,1.1821959018707275,1.9627153873443604,0.4711971580982208,0.9084376096725464,0.9084376096725464,0.0,166.33688354492188,143.0,75394.40625,0.0,2662.768310546875,1.0,278.1499938964844,283.0370788574219,300.4305725097656,305.3392639160156,293.1499938964844,293.1499938964844,278.1499938964844,35994.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395786285400391,1.0,0.0,0.0,3.6873180866241455,3.687342405319214,9.072238640328578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.474609375,0.0,1575.0394287109375,1895.4371337890625,0.0,2837.778564453125,0.9136270880699158,1.0,0.0,3.0,1.0,0.0
18011400,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8608956933021545,0.415597140789032,0.3760545253753662,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.9067728519439696,0.485559344291687,0.4612427949905395,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8668924570083618,0.4245700538158417,0.2986661493778229,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8538683652877808,0.4053307473659515,0.3862177431583404,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7230439186096191,0.2403865456581115,1.09691321849823,284.9500427246094,284.95001220703125,301.6627197265625,297.43121337890625,298.89697265625,297.2198791503906,284.9500427246094,1.0,0.5959572196006775,0.5059990286827087,0.5059990286827087,1.0,1.0,-3.144911289215088,1.1821959018707275,1.9627153873443604,0.4711971580982208,0.9084376096725464,0.9084376096725464,0.0,166.33688354492188,143.0,75394.40625,0.0,2662.768310546875,1.0,278.1499938964844,283.0370788574219,300.4305725097656,305.3392639160156,293.1499938964844,293.1499938964844,278.1499938964844,35994.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395786285400391,1.0,0.0,0.0,3.6873180866241455,3.687342405319214,9.072238640328578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.474609375,0.0,1575.0394287109375,1895.4371337890625,0.0,2837.778564453125,0.9136270880699158,1.0,0.0,3.0,1.0,0.0
18011460,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8693205714225769,0.4159333407878876,0.3761351704597473,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.917392909526825,0.4868530929088592,0.4622199833393097,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8755608797073364,0.4250498712062835,0.2988261580467224,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.862319827079773,0.4059790074825287,0.3865931928157806,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7294190526008606,0.2404675781726837,1.0961724519729614,284.9501342773437,284.95001220703125,301.6842041015625,297.4316711425781,298.9037170410156,297.2214050292969,284.9501342773437,1.0,0.5928038954734802,0.5051320195198059,0.5051320195198059,1.0,1.0,-3.145937442779541,1.1809645891189575,1.9649728536605835,0.4696336388587951,0.9085368514060974,0.9085368514060974,0.0,160.6240692138672,143.0,75380.1953125,0.0,2634.142822265625,1.0,278.1499938964844,283.0358581542969,300.4310607910156,305.3388061523437,293.1499938964844,293.1499938964844,278.1499938964844,35991.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395201563835144,1.0,0.0,0.0,3.687530040740967,3.687554359436035,9.073282285498864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.2060546875,0.0,1575.26025390625,1895.4371337890625,0.0,2837.232177734375,0.9136738181114196,1.0,0.0,3.0,1.0,0.0
18011520,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8779200911521912,0.4162490367889404,0.3762109875679016,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.928471565246582,0.4880620539188385,0.4631322622299194,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8843843340873718,0.4255036115646362,0.2989786863327026,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8709600567817688,0.4065874814987182,0.3869456350803375,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7358285188674927,0.2405505031347274,1.095508337020874,284.9501953125,284.95001220703125,301.7039489746094,297.4319763183594,298.9099426269531,297.2228698730469,284.9502258300781,1.0,0.5898329615592957,0.5043317079544067,0.5043317079544067,1.0,1.0,-3.14693284034729,1.1798474788665771,1.967085361480713,0.4681942760944366,0.9086616039276124,0.9086616039276124,0.0,155.2503204345703,131.0,75368.5546875,0.0,2607.259765625,1.0,278.1499938964844,283.03472900390625,300.4314270019531,305.3384094238281,293.1499938964844,293.1499938964844,278.1499938964844,35987.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394755125045776,1.0,0.0,0.0,3.68781328201294,3.687837600708008,9.07467608612933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.3544921875,0.0,1575.5526123046875,1895.4371337890625,0.0,2836.815185546875,0.9137351512908936,1.0,0.0,3.0,1.0,0.0
18011580,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8987818956375122,0.4169217348098755,0.376373142004013,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503479003906,0.954288899898529,0.4906354546546936,0.4650743901729584,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9057286977767944,0.4264877438545227,0.2993161380290985,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8920063972473145,0.4078913033008575,0.3877039551734924,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7515208721160889,0.2407509237527847,1.0942020416259766,284.9503479003906,284.95001220703125,301.7447204589844,297.43218994140625,298.9227294921875,297.2259826660156,284.9503479003906,1.0,0.5834838151931763,0.5026643872261047,0.5026643872261047,1.0,1.0,-3.149211406707764,1.177586793899536,1.971624732017517,0.4651927947998047,0.908980667591095,0.908980667591095,0.0,143.7689971923828,119.0,75348.4375,0.0,2550.055908203125,1.0,278.1499938964844,283.03228759765625,300.4317626953125,305.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,35979.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394055366516113,1.0,0.0,0.0,3.688687562942505,3.688711881637573,9.078979132937092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.068359375,0.0,1576.482666015625,1895.4371337890625,0.0,2836.161865234375,0.9139255285263062,1.0,0.0,3.0,1.0,0.0
18011640,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8987818956375122,0.4169217348098755,0.376373142004013,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503479003906,0.954288899898529,0.4906354546546936,0.4650743901729584,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9057286977767944,0.4264877438545227,0.2993161380290985,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8920063972473145,0.4078913033008575,0.3877039551734924,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7515208721160889,0.2407509237527847,1.0942020416259766,284.9503479003906,284.95001220703125,301.7447204589844,297.43218994140625,298.9227294921875,297.2259826660156,284.9503479003906,1.0,0.5834838151931763,0.5026643872261047,0.5026643872261047,1.0,1.0,-3.149211406707764,1.177586793899536,1.971624732017517,0.4651927947998047,0.908980667591095,0.908980667591095,0.0,143.7689971923828,119.0,75348.4375,0.0,2550.055908203125,1.0,278.1499938964844,283.03228759765625,300.4317626953125,305.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,35979.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394055366516113,1.0,0.0,0.0,3.688687562942505,3.688711881637573,9.078979132937092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.068359375,0.0,1576.482666015625,1895.4371337890625,0.0,2836.161865234375,0.9139255285263062,1.0,0.0,3.0,1.0,0.0
18011700,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.911187469959259,0.417262464761734,0.376455694437027,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504089355469,0.96780264377594,0.4919438660144806,0.4660632312297821,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9190493226051332,0.4269948899745941,0.2994933724403381,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9042029976844788,0.408557116985321,0.3880935311317444,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7608588337898254,0.2408612817525863,1.0935817956924438,284.9504089355469,284.95001220703125,301.76495361328125,297.4320983886719,298.9290466308594,297.2275390625,284.9504089355469,1.0,0.5802612900733948,0.5018306970596313,0.5018306970596313,1.0,1.0,-3.150434970855713,1.176481008529663,1.9739538431167605,0.4636908173561096,0.9091618657112122,0.9091618657112122,0.0,137.95059204101562,119.0,75340.015625,0.0,2521.16845703125,1.0,278.1499938964844,283.0310363769531,300.4317321777344,305.3369140625,293.1499938964844,293.1499938964844,278.1499938964844,35975.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393839597702026,1.0,0.0,0.0,3.689232110977173,3.689256429672241,9.081660437004756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.642578125,0.0,1577.07177734375,1895.4371337890625,0.0,2835.9599609375,0.9140449166297911,1.0,0.0,3.0,1.0,0.0
18011760,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9260292053222656,0.4176045358181,0.376539021730423,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504089355469,0.9812184572219848,0.4932805001735687,0.4670749008655548,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.934351921081543,0.4275107085704803,0.2996762096881866,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9187116026878356,0.4092307984828949,0.3884899318218231,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.771416425704956,0.2409772425889969,1.092983961105347,284.9504089355469,284.95001220703125,301.7850646972656,297.431884765625,298.9353332519531,297.22918701171875,284.9504089355469,1.0,0.5770063996315002,0.5009981989860535,0.5009981989860535,1.0,1.0,-3.151590585708618,1.175342679023743,1.976248025894165,0.4621679186820984,0.9092904925346376,0.9092904925346376,0.0,132.1045684814453,107.0,75329.953125,0.0,2492.088134765625,1.0,278.1499938964844,283.0297241210937,300.4315795898437,305.3361511230469,293.1499938964844,293.1499938964844,278.1499938964844,35974.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393664360046387,1.0,0.0,0.0,3.689721584320069,3.689746141433716,9.084070597964456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.8935546875,0.0,1577.6177978515625,1895.4371337890625,0.0,2835.79638671875,0.9141533374786376,1.0,0.0,3.0,1.0,0.0
18011820,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9559423923492432,0.4182516038417816,0.3767435550689697,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.9990000128746032,0.4964589178562164,0.4618095457553863,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9639187455177308,0.4285207688808441,0.3000811040401459,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9494240283966064,0.4105578660964966,0.3893360495567322,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7934414148330688,0.2411904335021972,1.092035889625549,284.9462585449219,284.95001220703125,301.824951171875,297.4310607910156,298.9482727050781,297.2340393066406,284.9455261230469,1.0,0.569959282875061,0.4993331432342529,0.4993331432342529,1.0,1.0,-3.146038770675659,1.169782638549805,1.976256251335144,0.457928329706192,0.9056862592697144,0.9056862592697144,0.0,121.5260772705078,125.0,75170.78125,0.0,2424.513671875,1.0,278.1499938964844,283.0245056152344,300.430419921875,305.3292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36112.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392508625984192,1.0,0.0,0.0,3.686511993408203,3.6865365505218506,9.068273243428848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.7998046875,0.0,1575.0220947265625,1895.4371337890625,0.0,2834.716796875,0.9134728312492372,1.0,0.0,3.0,1.0,0.0
18011880,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9559423923492432,0.4182516038417816,0.3767435550689697,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.9990000128746032,0.4964589178562164,0.4618095457553863,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9639187455177308,0.4285207688808441,0.3000811040401459,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9494240283966064,0.4105578660964966,0.3893360495567322,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7934414148330688,0.2411904335021972,1.092035889625549,284.9462585449219,284.95001220703125,301.824951171875,297.4310607910156,298.9482727050781,297.2340393066406,284.9455261230469,1.0,0.569959282875061,0.4993331432342529,0.4993331432342529,1.0,1.0,-3.146038770675659,1.169782638549805,1.976256251335144,0.457928329706192,0.9056862592697144,0.9056862592697144,0.0,121.5260772705078,125.0,75170.78125,0.0,2424.513671875,1.0,278.1499938964844,283.0245056152344,300.430419921875,305.3292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36112.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392508625984192,1.0,0.0,0.0,3.686511993408203,3.6865365505218506,9.068273243428848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.7998046875,0.0,1575.0220947265625,1895.4371337890625,0.0,2834.716796875,0.9134728312492372,1.0,0.0,3.0,1.0,0.0
18011940,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9554132223129272,0.4188703894615173,0.3773010373115539,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9528503417969,0.9990000128746032,0.5005481243133545,0.4632085263729095,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.963693618774414,0.4295370876789093,0.3007837831974029,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9494904279708862,0.4118953347206116,0.3905894160270691,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7928677797317505,0.2414152175188064,1.0930390357971191,284.95281982421875,284.95001220703125,301.8643798828125,297.4296875,298.9641418457031,297.24298095703125,284.9534606933594,1.0,0.5718869566917419,0.4976680874824524,0.4976680874824524,1.0,1.0,-3.151896953582764,1.1689732074737549,1.9829236268997192,0.45497527718544,0.9081262350082396,0.9081262350082396,0.0,122.0683822631836,143.0,75147.25,0.0,2438.650634765625,1.0,278.1499938964844,283.0293884277344,300.4280700683594,305.31756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36006.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388686180114746,1.0,0.0,0.0,3.6805708408355713,3.68059515953064,9.039068231686542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.189453125,0.0,1567.4954833984375,1895.4371337890625,0.0,2831.146728515625,0.9122341871261596,1.0,0.0,3.0,1.0,0.0
18012000,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9554132223129272,0.4188703894615173,0.3773010373115539,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9528503417969,0.9990000128746032,0.5005481243133545,0.4632085263729095,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.963693618774414,0.4295370876789093,0.3007837831974029,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9494904279708862,0.4118953347206116,0.3905894160270691,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7928677797317505,0.2414152175188064,1.0930390357971191,284.95281982421875,284.95001220703125,301.8643798828125,297.4296875,298.9641418457031,297.24298095703125,284.9534606933594,1.0,0.5718869566917419,0.4976680874824524,0.4976680874824524,1.0,1.0,-3.151896953582764,1.1689732074737549,1.9829236268997192,0.45497527718544,0.9081262350082396,0.9081262350082396,0.0,122.0683822631836,143.0,75147.25,0.0,2438.650634765625,1.0,278.1499938964844,283.0293884277344,300.4280700683594,305.31756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36006.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388686180114746,1.0,0.0,0.0,3.6805708408355713,3.68059515953064,9.039068231686542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.189453125,0.0,1567.4954833984375,1895.4371337890625,0.0,2831.146728515625,0.9122341871261596,1.0,0.0,3.0,1.0,0.0
