time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012060,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9395569562911988,0.4195127189159393,0.37808957695961,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.9951764345169068,0.5025583505630493,0.4758935868740082,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9486694931983948,0.4306108057498932,0.3016892075538635,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9340412020683287,0.4132831394672394,0.3921119570732116,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7807070016860962,0.2416460365056991,1.0951708555221558,284.9643249511719,284.95001220703125,301.9033203125,297.4277648925781,298.9747619628906,297.2422790527344,284.96453857421875,1.0,0.5793448686599731,0.4960255622863769,0.4960255622863769,1.0,1.0,-3.176560163497925,1.1758049726486206,2.000755071640014,0.4560015499591827,0.9223979711532592,0.9223979711532592,0.0,128.7385711669922,161.0,75614.9765625,0.0,2519.88720703125,1.0,278.1499938964844,283.0294494628906,300.4305419921875,305.3442687988281,293.1499938964844,293.1499938964844,278.1499938964844,35361.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394278287887573,1.0,0.0,0.0,3.7041678428649902,3.7041923999786377,9.155343150268892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.9560546875,0.0,1589.4276123046875,1895.4371337890625,0.0,2836.36962890625,0.9170615077018738,1.0,0.0,3.0,1.0,0.0
18012120,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9395569562911988,0.4195127189159393,0.37808957695961,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.9951764345169068,0.5025583505630493,0.4758935868740082,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9486694931983948,0.4306108057498932,0.3016892075538635,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9340412020683287,0.4132831394672394,0.3921119570732116,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7807070016860962,0.2416460365056991,1.0951708555221558,284.9643249511719,284.95001220703125,301.9033203125,297.4277648925781,298.9747619628906,297.2422790527344,284.96453857421875,1.0,0.5793448686599731,0.4960255622863769,0.4960255622863769,1.0,1.0,-3.176560163497925,1.1758049726486206,2.000755071640014,0.4560015499591827,0.9223979711532592,0.9223979711532592,0.0,128.7385711669922,161.0,75614.9765625,0.0,2519.88720703125,1.0,278.1499938964844,283.0294494628906,300.4305419921875,305.3442687988281,293.1499938964844,293.1499938964844,278.1499938964844,35361.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394278287887573,1.0,0.0,0.0,3.7041678428649902,3.7041923999786377,9.155343150268892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.9560546875,0.0,1589.4276123046875,1895.4371337890625,0.0,2836.36962890625,0.9170615077018738,1.0,0.0,3.0,1.0,0.0
18012180,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9063450694084167,0.4198906719684601,0.3789950013160705,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.9691306948661804,0.5045072436332703,0.47807776927948,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9153370261192322,0.4314838945865631,0.302724540233612,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.902128279209137,0.4144838750362396,0.3938177824020386,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7565763592720032,0.2416725158691406,1.0980429649353027,284.9563293457031,284.95001220703125,301.9418029785156,297.4253234863281,298.98272705078125,297.2392883300781,284.9563293457031,1.0,0.5884013772010803,0.4943830668926239,0.4943830668926239,1.0,1.0,-3.184051036834717,1.175545573234558,2.008505344390869,0.4539810419082641,0.9228753447532654,0.9228753447532654,0.0,142.46017456054688,179.0,75770.6875,0.0,2611.43994140625,1.0,278.1499938964844,283.016845703125,300.4298095703125,305.36083984375,293.1499938964844,293.1499938964844,278.1499938964844,35564.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404253721237183,1.0,0.0,0.0,3.7213754653930655,3.721400022506714,9.240602025784028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.1005859375,0.0,1610.710693359375,1895.4371337890625,0.0,2845.68994140625,0.9209699630737304,1.0,0.0,3.0,1.0,0.0
18012240,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9063450694084167,0.4198906719684601,0.3789950013160705,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.9691306948661804,0.5045072436332703,0.47807776927948,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9153370261192322,0.4314838945865631,0.302724540233612,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.902128279209137,0.4144838750362396,0.3938177824020386,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7565763592720032,0.2416725158691406,1.0980429649353027,284.9563293457031,284.95001220703125,301.9418029785156,297.4253234863281,298.98272705078125,297.2392883300781,284.9563293457031,1.0,0.5884013772010803,0.4943830668926239,0.4943830668926239,1.0,1.0,-3.184051036834717,1.175545573234558,2.008505344390869,0.4539810419082641,0.9228753447532654,0.9228753447532654,0.0,142.46017456054688,179.0,75770.6875,0.0,2611.43994140625,1.0,278.1499938964844,283.016845703125,300.4298095703125,305.36083984375,293.1499938964844,293.1499938964844,278.1499938964844,35564.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404253721237183,1.0,0.0,0.0,3.7213754653930655,3.721400022506714,9.240602025784028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.1005859375,0.0,1610.710693359375,1895.4371337890625,0.0,2845.68994140625,0.9209699630737304,1.0,0.0,3.0,1.0,0.0
18012300,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8922648429870605,0.4200235605239868,0.3794032037258148,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9553527832031,0.9546844363212584,0.5056452751159668,0.4794067144393921,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9006373286247253,0.4318827390670776,0.3032234013080597,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8885106444358826,0.415047138929367,0.3946482539176941,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7456664443016052,0.2416406422853469,1.0993443727493286,284.9553527832031,284.95001220703125,301.9608764648437,297.42388916015625,298.9872131347656,297.2386169433594,284.955322265625,1.0,0.5935167074203491,0.4935618042945862,0.4935618042945862,1.0,1.0,-3.189302444458008,1.1760214567184448,2.013280868530273,0.4531655013561249,0.924064576625824,0.924064576625824,0.0,150.1074981689453,179.0,75859.6640625,0.0,2663.480224609375,1.0,278.1499938964844,283.01318359375,300.42803955078125,305.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,35596.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408128619194031,1.0,0.0,0.0,3.728541374206543,3.7285661697387695,9.276224091081532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.6162109375,0.0,1619.2366943359375,1895.4371337890625,0.0,2849.31103515625,0.922592282295227,1.0,0.0,3.0,1.0,0.0
18012360,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8790774345397949,0.4201326966285705,0.3798030018806457,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.9399722218513488,0.5068154335021973,0.4807958602905273,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8874501585960388,0.4322670400142669,0.3037223219871521,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8757294416427612,0.4155943095684051,0.3954774737358093,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7356065511703491,0.241587296128273,1.1006139516830444,284.9546813964844,284.95001220703125,301.9798278808594,297.4223022460937,298.9912109375,297.238037109375,284.9546813964844,1.0,0.598820149898529,0.4925783574581146,0.4925783574581146,1.0,1.0,-3.194579124450684,1.1761833429336548,2.01839566230774,0.4520383179187774,0.9252050518989564,0.9252050518989564,0.0,158.15065002441406,197.0,75938.2734375,0.0,2717.897705078125,1.0,278.1499938964844,283.0098876953125,300.4261474609375,305.3686218261719,293.1499938964844,293.1499938964844,278.1499938964844,35631.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411701321601868,1.0,0.0,0.0,3.7348885536193848,3.7349133491516113,9.307832442573272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.2802734375,0.0,1626.857177734375,1895.4371337890625,0.0,2852.64990234375,0.924039900302887,1.0,0.0,3.0,1.0,0.0
18012420,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8558183908462524,0.4202931225299835,0.3805767297744751,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9126301407814026,0.5091893672943115,0.4836553037166595,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8640357851982117,0.433004230260849,0.3047183454036712,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8532829880714417,0.4166527688503265,0.3971294164657593,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7175042629241943,0.2414324581623077,1.1030622720718384,284.9541015625,284.95001220703125,302.01739501953125,297.41876220703125,298.9989929199219,297.2370300292969,284.9541320800781,1.0,0.60972660779953,0.4906115233898163,0.4906115233898163,1.0,1.0,-3.2050769329071045,1.1763986349105835,2.0286781787872314,0.4497076570987701,0.9276015758514404,0.9276015758514404,0.0,175.00413513183594,215.0,76083.6171875,0.0,2831.346435546875,1.0,278.1499938964844,283.0041198730469,300.42218017578125,305.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,35677.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418275713920593,1.0,0.0,0.0,3.7464542388916016,3.746479034423828,9.365568303110194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.595703125,0.0,1640.6710205078125,1895.4371337890625,0.0,2858.794677734375,0.9266708493232728,1.0,0.0,3.0,1.0,0.0
18012480,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8558183908462524,0.4202931225299835,0.3805767297744751,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9126301407814026,0.5091893672943115,0.4836553037166595,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8640357851982117,0.433004230260849,0.3047183454036712,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8532829880714417,0.4166527688503265,0.3971294164657593,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7175042629241943,0.2414324581623077,1.1030622720718384,284.9541015625,284.95001220703125,302.01739501953125,297.41876220703125,298.9989929199219,297.2370300292969,284.9541320800781,1.0,0.60972660779953,0.4906115233898163,0.4906115233898163,1.0,1.0,-3.2050769329071045,1.1763986349105835,2.0286781787872314,0.4497076570987701,0.9276015758514404,0.9276015758514404,0.0,175.00413513183594,215.0,76083.6171875,0.0,2831.346435546875,1.0,278.1499938964844,283.0041198730469,300.42218017578125,305.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,35677.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418275713920593,1.0,0.0,0.0,3.7464542388916016,3.746479034423828,9.365568303110194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.595703125,0.0,1640.6710205078125,1895.4371337890625,0.0,2858.794677734375,0.9266708493232728,1.0,0.0,3.0,1.0,0.0
18012540,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8365410566329956,0.4203843772411346,0.3813112378120422,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538879394531,0.8912919163703918,0.5115677714347839,0.4865556061267853,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8445820212364197,0.4337064325809479,0.3057076036930084,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8347317576408386,0.4176715910434723,0.3987675309181213,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7002432942390442,0.2412272691726684,1.1053904294967651,284.9538879394531,284.95001220703125,302.054443359375,297.4146728515625,299.0064392089844,297.2359619140625,284.95391845703125,1.0,0.6207969188690186,0.4886446595191955,0.4886446595191955,1.0,1.0,-3.215402364730835,1.1764825582504272,2.038919687271118,0.4473107159137726,0.9300701022148132,0.9300701022148132,0.0,192.4965209960937,203.0,76218.1640625,0.0,2948.673828125,1.0,278.1499938964844,282.998779296875,300.4178466796875,305.3790588378906,293.1499938964844,293.1499938964844,278.1499938964844,35703.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424453735351562,1.0,0.0,0.0,3.757181167602539,3.7572062015533447,9.41927623898664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.07421875,0.0,1653.4281005859375,1895.4371337890625,0.0,2864.570556640625,0.9290992617607116,1.0,0.0,3.0,1.0,0.0
18012600,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8365410566329956,0.4203843772411346,0.3813112378120422,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538879394531,0.8912919163703918,0.5115677714347839,0.4865556061267853,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8445820212364197,0.4337064325809479,0.3057076036930084,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8347317576408386,0.4176715910434723,0.3987675309181213,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7002432942390442,0.2412272691726684,1.1053904294967651,284.9538879394531,284.95001220703125,302.054443359375,297.4146728515625,299.0064392089844,297.2359619140625,284.95391845703125,1.0,0.6207969188690186,0.4886446595191955,0.4886446595191955,1.0,1.0,-3.215402364730835,1.1764825582504272,2.038919687271118,0.4473107159137726,0.9300701022148132,0.9300701022148132,0.0,192.4965209960937,203.0,76218.1640625,0.0,2948.673828125,1.0,278.1499938964844,282.998779296875,300.4178466796875,305.3790588378906,293.1499938964844,293.1499938964844,278.1499938964844,35703.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424453735351562,1.0,0.0,0.0,3.757181167602539,3.7572062015533447,9.41927623898664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.07421875,0.0,1653.4281005859375,1895.4371337890625,0.0,2864.570556640625,0.9290992617607116,1.0,0.0,3.0,1.0,0.0
18012660,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8330572843551636,0.420434296131134,0.3814886808395386,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520263671875,0.8879979252815247,0.5129991769790649,0.4880326986312866,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8412311673164368,0.4341279864311218,0.3061015009880066,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8316034078598022,0.4182801246643066,0.3994780480861664,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6968368887901306,0.2411010712385177,1.1054868698120115,284.9520263671875,284.95001220703125,302.0764465332031,297.41192626953125,299.0108642578125,297.2354431152344,284.951904296875,1.0,0.6226829886436462,0.4875476956367492,0.4875476956367492,1.0,1.0,-3.2188408374786377,1.175552487373352,2.043288230895996,0.4455932974815368,0.9300015568733216,0.9300015568733216,0.0,196.1519927978516,203.0,76249.9453125,0.0,2975.991943359375,1.0,278.1499938964844,282.9945983886719,300.4148864746094,305.3798522949219,293.1499938964844,293.1499938964844,278.1499938964844,35770.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427900671958923,1.0,0.0,0.0,3.762092113494873,3.762117147445679,9.443916155760236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.8388671875,0.0,1659.7218017578125,1895.4371337890625,0.0,2867.7939453125,0.9302262663841248,1.0,0.0,3.0,1.0,0.0
18012720,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8326868414878845,0.4204780161380768,0.3815380036830902,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507141113281,0.8880945444107056,0.5139657855033875,0.48894864320755,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8410003185272217,0.434421181678772,0.3063122034072876,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8314602971076965,0.4186954796314239,0.3998793661594391,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6963895559310913,0.241028144955635,1.105210781097412,284.9507141113281,284.95001220703125,302.0910339355469,297.4100036621094,299.01385498046875,297.2352294921875,284.9505920410156,1.0,0.6230185031890869,0.48681640625,0.48681640625,1.0,1.0,-3.2204062938690186,1.174640655517578,2.0457653999328613,0.4442863762378692,0.9294296503067015,0.9294296503067015,0.0,196.61680603027344,191.0,76248.7890625,0.0,2981.8603515625,1.0,278.1499938964844,282.9921875,300.4125671386719,305.3782958984375,293.1499938964844,293.1499938964844,278.1499938964844,35838.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429686427116394,1.0,0.0,0.0,3.7638251781463614,3.763850212097168,9.452619451622012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.6162109375,0.0,1662.2861328125,1895.4371337890625,0.0,2869.463134765625,0.9306573271751404,1.0,0.0,3.0,1.0,0.0
18012780,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8361316919326782,0.420639157295227,0.3815390169620514,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.8934879302978516,0.5164409875869751,0.4911164343357086,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8449152708053589,0.4352140426635742,0.3067491054534912,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8354637622833252,0.4197863638401031,0.4007534384727478,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.699381947517395,0.2409070283174514,1.103941798210144,284.94879150390625,284.95001220703125,302.12713623046875,297.40478515625,299.0213928222656,297.2353820800781,284.9487609863281,1.0,0.6213602423667908,0.4849881529808044,0.4849881529808044,1.0,1.0,-3.2230658531188965,1.1718319654464722,2.0512337684631348,0.4407664835453033,0.9278165102005004,0.9278165102005004,0.0,193.35055541992188,179.0,76204.578125,0.0,2969.542236328125,1.0,278.1499938964844,282.98809814453125,300.4062194824219,305.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,35971.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432282209396362,1.0,0.0,0.0,3.764693260192871,3.764718532562256,9.456980478717014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.5,0.0,1664.335205078125,1895.4371337890625,0.0,2871.890869140625,0.9309489727020264,1.0,0.0,3.0,1.0,0.0
18012840,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8361316919326782,0.420639157295227,0.3815390169620514,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.8934879302978516,0.5164409875869751,0.4911164343357086,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8449152708053589,0.4352140426635742,0.3067491054534912,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8354637622833252,0.4197863638401031,0.4007534384727478,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.699381947517395,0.2409070283174514,1.103941798210144,284.94879150390625,284.95001220703125,302.12713623046875,297.40478515625,299.0213928222656,297.2353820800781,284.9487609863281,1.0,0.6213602423667908,0.4849881529808044,0.4849881529808044,1.0,1.0,-3.2230658531188965,1.1718319654464722,2.0512337684631348,0.4407664835453033,0.9278165102005004,0.9278165102005004,0.0,193.35055541992188,179.0,76204.578125,0.0,2969.542236328125,1.0,278.1499938964844,282.98809814453125,300.4062194824219,305.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,35971.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432282209396362,1.0,0.0,0.0,3.764693260192871,3.764718532562256,9.456980478717014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.5,0.0,1664.335205078125,1895.4371337890625,0.0,2871.890869140625,0.9309489727020264,1.0,0.0,3.0,1.0,0.0
18012900,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8396706581115723,0.4207461178302765,0.3815011084079742,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8983177542686462,0.5177106261253357,0.4921644926071167,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8487566709518433,0.4356429278850555,0.3069414794445038,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8392844796180725,0.4203616678714752,0.4011521935462951,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7025689482688904,0.2408824563026428,1.1031514406204224,284.9484558105469,284.95001220703125,302.1449890136719,297.4019775390625,299.0252380371094,297.2357482910156,284.94842529296875,1.0,0.6195878982543945,0.4840740263462066,0.4840740263462066,1.0,1.0,-3.224041223526001,1.1702725887298584,2.0537686347961426,0.4389299750328064,0.9270890951156616,0.9270890951156616,0.0,190.0232849121093,179.0,76169.640625,0.0,2953.30712890625,1.0,278.1499938964844,282.98681640625,300.4029235839844,305.36456298828125,293.1499938964844,293.1499938964844,278.1499938964844,36012.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432831764221191,1.0,0.0,0.0,3.763946771621704,3.763972043991089,9.453230518374768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.3017578125,0.0,1663.768310546875,1895.4371337890625,0.0,2872.405029296875,0.9308125376701356,1.0,0.0,3.0,1.0,0.0
18012960,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8441022038459778,0.4208658635616302,0.3814505636692047,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.9041789174079896,0.518997848033905,0.4932032525539398,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8535345196723938,0.4360892474651336,0.3071270585060119,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8440053462982178,0.4209536015987396,0.4015407562255859,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.706550657749176,0.2408788055181503,1.1023317575454712,284.94842529296875,284.95001220703125,302.1627197265625,297.3990173339844,299.02935791015625,297.2362976074219,284.94842529296875,1.0,0.6174412369728088,0.4832497537136078,0.4832497537136078,1.0,1.0,-3.2249343395233154,1.1688543558120728,2.056079864501953,0.4372419714927673,0.9265449047088624,0.9265449047088624,0.0,186.0180053710937,167.0,76134.3828125,0.0,2933.15673828125,1.0,278.1499938964844,282.98583984375,300.3996276855469,305.35894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36036.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433153033256531,1.0,0.0,0.0,3.762929677963257,3.762954711914064,9.448121431887556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.080078125,0.0,1662.754150390625,1895.4371337890625,0.0,2872.70556640625,0.9306046366691588,1.0,0.0,3.0,1.0,0.0
18013020,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8552330732345581,0.4211280047893524,0.3813267648220062,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.9195053577423096,0.5216099619865417,0.4952701032161712,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.865470290184021,0.4370181262493133,0.307489663362503,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8557538986206055,0.4221735596656799,0.402305543422699,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.716068685054779,0.2409199774265289,1.100688338279724,284.9486389160156,284.95001220703125,302.1978454589844,297.3927001953125,299.0376281738281,297.2376403808594,284.9486694335937,1.0,0.6124544143676758,0.4816012382507324,0.4816012382507324,1.0,1.0,-3.226649284362793,1.165994644165039,2.060654640197754,0.4338383674621582,0.9257262945175172,0.9257262945175172,0.0,176.75625610351562,155.0,76062.4609375,0.0,2885.7841796875,1.0,278.1499938964844,282.984130859375,300.3929748535156,305.34747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36057.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433586359024048,1.0,0.0,0.0,3.7606823444366455,3.7607076168060303,9.43684028698044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.546875,0.0,1660.2713623046875,1895.4371337890625,0.0,2873.110595703125,0.9301193356513976,1.0,0.0,3.0,1.0,0.0
18013080,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8552330732345581,0.4211280047893524,0.3813267648220062,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.9195053577423096,0.5216099619865417,0.4952701032161712,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.865470290184021,0.4370181262493133,0.307489663362503,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8557538986206055,0.4221735596656799,0.402305543422699,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.716068685054779,0.2409199774265289,1.100688338279724,284.9486389160156,284.95001220703125,302.1978454589844,297.3927001953125,299.0376281738281,297.2376403808594,284.9486694335937,1.0,0.6124544143676758,0.4816012382507324,0.4816012382507324,1.0,1.0,-3.226649284362793,1.165994644165039,2.060654640197754,0.4338383674621582,0.9257262945175172,0.9257262945175172,0.0,176.75625610351562,155.0,76062.4609375,0.0,2885.7841796875,1.0,278.1499938964844,282.984130859375,300.3929748535156,305.34747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36057.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433586359024048,1.0,0.0,0.0,3.7606823444366455,3.7607076168060303,9.43684028698044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.546875,0.0,1660.2713623046875,1895.4371337890625,0.0,2873.110595703125,0.9301193356513976,1.0,0.0,3.0,1.0,0.0
18013140,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8697086572647095,0.4214080274105072,0.3811761438846588,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.9394298195838928,0.5242653489112854,0.4973319470882416,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8808563351631165,0.4379871785640716,0.3078467845916748,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8709201812744141,0.4234354496002197,0.4030638933181762,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7273281216621399,0.2410232573747635,1.0991053581237793,284.9488830566406,284.95001220703125,302.232421875,297.3857727050781,299.04571533203125,297.2392272949219,284.94891357421875,1.0,0.6067648530006409,0.4799527525901794,0.4799527525901794,1.0,1.0,-3.2283849716186523,1.1631064414978027,2.0652785301208496,0.430521160364151,0.9251229763031006,0.9251229763031006,0.0,166.23219299316406,143.0,75990.3125,0.0,2831.448486328125,1.0,278.1499938964844,282.98248291015625,300.385986328125,305.3357238769531,293.1499938964844,293.1499938964844,278.1499938964844,36060.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433938026428223,1.0,0.0,0.0,3.7584095001220703,3.758434534072876,9.425436928722776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.939453125,0.0,1657.6201171875,1895.4371337890625,0.0,2873.439453125,0.9296125173568726,1.0,0.0,3.0,1.0,0.0
18013200,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8697086572647095,0.4214080274105072,0.3811761438846588,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.9394298195838928,0.5242653489112854,0.4973319470882416,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8808563351631165,0.4379871785640716,0.3078467845916748,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8709201812744141,0.4234354496002197,0.4030638933181762,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7273281216621399,0.2410232573747635,1.0991053581237793,284.9488830566406,284.95001220703125,302.232421875,297.3857727050781,299.04571533203125,297.2392272949219,284.94891357421875,1.0,0.6067648530006409,0.4799527525901794,0.4799527525901794,1.0,1.0,-3.2283849716186523,1.1631064414978027,2.0652785301208496,0.430521160364151,0.9251229763031006,0.9251229763031006,0.0,166.23219299316406,143.0,75990.3125,0.0,2831.448486328125,1.0,278.1499938964844,282.98248291015625,300.385986328125,305.3357238769531,293.1499938964844,293.1499938964844,278.1499938964844,36060.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433938026428223,1.0,0.0,0.0,3.7584095001220703,3.758434534072876,9.425436928722776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.939453125,0.0,1657.6201171875,1895.4371337890625,0.0,2873.439453125,0.9296125173568726,1.0,0.0,3.0,1.0,0.0
18013260,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8876384496688843,0.4216899275779724,0.3810060322284698,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.9619396328926086,0.5269455909729004,0.4993950128555298,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8996820449829102,0.4389781057834625,0.3082028031349182,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8896094560623169,0.424721896648407,0.4038231670856476,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7407695055007935,0.2411695718765258,1.0976110696792605,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.0538024902344,297.2408142089844,284.9491577148437,1.0,0.6007155179977417,0.4783888459205627,0.4783888459205627,1.0,1.0,-3.2302069664001465,1.1603940725326538,2.069812774658203,0.4274964928627014,0.924679398536682,0.924679398536682,0.0,155.0849151611328,131.0,75922.453125,0.0,2773.792724609375,1.0,278.1499938964844,282.98077392578125,300.3785400390625,305.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,36055.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434473276138306,1.0,0.0,0.0,3.7563796043396,3.756404638290405,9.41525797770737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.93359375,0.0,1655.201171875,1895.4371337890625,0.0,2873.939697265625,0.9291548728942872,1.0,0.0,3.0,1.0,0.0
18013320,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8876384496688843,0.4216899275779724,0.3810060322284698,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.9619396328926086,0.5269455909729004,0.4993950128555298,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8996820449829102,0.4389781057834625,0.3082028031349182,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8896094560623169,0.424721896648407,0.4038231670856476,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7407695055007935,0.2411695718765258,1.0976110696792605,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.0538024902344,297.2408142089844,284.9491577148437,1.0,0.6007155179977417,0.4783888459205627,0.4783888459205627,1.0,1.0,-3.2302069664001465,1.1603940725326538,2.069812774658203,0.4274964928627014,0.924679398536682,0.924679398536682,0.0,155.0849151611328,131.0,75922.453125,0.0,2773.792724609375,1.0,278.1499938964844,282.98077392578125,300.3785400390625,305.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,36055.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434473276138306,1.0,0.0,0.0,3.7563796043396,3.756404638290405,9.41525797770737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.93359375,0.0,1655.201171875,1895.4371337890625,0.0,2873.939697265625,0.9291548728942872,1.0,0.0,3.0,1.0,0.0
18013380,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9097329378128052,0.4219657182693481,0.3808187842369079,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9492492675781,0.9849945306777954,0.5296398997306824,0.5014594197273254,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9240468144416808,0.4399809241294861,0.3085583448410034,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9127374291419984,0.4260229170322418,0.4045842885971069,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7575106620788574,0.2413480728864669,1.0962060689926147,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0615539550781,297.24237060546875,284.9492492675781,1.0,0.5944547057151794,0.4768249690532684,0.4768249690532684,1.0,1.0,-3.232119083404541,1.1576926708221436,2.0744261741638184,0.424538791179657,0.9242504239082336,0.9242504239082336,0.0,143.5944061279297,119.0,75855.6953125,0.0,2714.361328125,1.0,278.1499938964844,282.9789428710937,300.3705749511719,305.31134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36051.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435239195823669,1.0,0.0,0.0,3.754506349563599,3.754531383514404,9.40586971864832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.96484375,0.0,1652.9739990234375,1895.4371337890625,0.0,2874.65625,0.9287317991256714,1.0,0.0,3.0,1.0,0.0
18013440,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9097329378128052,0.4219657182693481,0.3808187842369079,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9492492675781,0.9849945306777954,0.5296398997306824,0.5014594197273254,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9240468144416808,0.4399809241294861,0.3085583448410034,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9127374291419984,0.4260229170322418,0.4045842885971069,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7575106620788574,0.2413480728864669,1.0962060689926147,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0615539550781,297.24237060546875,284.9492492675781,1.0,0.5944547057151794,0.4768249690532684,0.4768249690532684,1.0,1.0,-3.232119083404541,1.1576926708221436,2.0744261741638184,0.424538791179657,0.9242504239082336,0.9242504239082336,0.0,143.5944061279297,119.0,75855.6953125,0.0,2714.361328125,1.0,278.1499938964844,282.9789428710937,300.3705749511719,305.31134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36051.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435239195823669,1.0,0.0,0.0,3.754506349563599,3.754531383514404,9.40586971864832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.96484375,0.0,1652.9739990234375,1895.4371337890625,0.0,2874.65625,0.9287317991256714,1.0,0.0,3.0,1.0,0.0
18013500,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9235917329788208,0.4221009612083435,0.3807232081890106,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.9959849715232848,0.5309963226318359,0.5024964809417725,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9386757016181946,0.440483033657074,0.3087369203567505,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9272114634513856,0.4266747534275055,0.4049664735794067,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7674140930175781,0.241442009806633,1.0955263376235962,284.9491882324219,284.95001220703125,302.31671142578125,297.36602783203125,299.0653686523437,297.2431335449219,284.9491577148437,1.0,0.5912807583808899,0.4760430157184601,0.4760430157184601,1.0,1.0,-3.2329180240631104,1.156270146369934,2.0766477584838867,0.4230317771434784,0.923945426940918,0.923945426940918,0.0,137.83375549316406,119.0,75819.4921875,0.0,2684.3740234375,1.0,278.1499938964844,282.9779357910156,300.366455078125,305.3049621582031,293.1499938964844,293.1499938964844,278.1499938964844,36053.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435750007629395,1.0,0.0,0.0,3.753521203994751,3.7535462379455566,9.400935141457012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.5234375,0.0,1651.830322265625,1895.4371337890625,0.0,2875.134033203125,0.9285100698471068,1.0,0.0,3.0,1.0,0.0
18013560,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.934682846069336,0.4221870303153991,0.3806653916835785,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438171386719,0.9990000128746032,0.5328489542007446,0.4954904615879059,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.94989413022995,0.4409431517124176,0.3089489340782165,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9387481808662416,0.4272879362106323,0.4053958356380462,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7753220200538635,0.2415075749158859,1.0950998067855835,284.9438171386719,284.95001220703125,302.33319091796875,297.3616638183594,299.0696105957031,297.2455444335937,284.9431457519531,1.0,0.5875312089920044,0.4752775728702545,0.4752775728702545,1.0,1.0,-3.224842071533203,1.151335835456848,2.0735063552856445,0.4202895760536194,0.9189070463180542,0.9189070463180542,0.0,133.33743286132812,107.0,75629.6328125,0.0,2643.18359375,1.0,278.1499938964844,282.9735717773437,300.3615417480469,305.29278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36225.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435314297676086,1.0,0.0,0.0,3.7480368614196777,3.7480618953704834,9.373483180752372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.6123046875,0.0,1646.73388671875,1895.4371337890625,0.0,2874.726318359375,0.9273269176483154,1.0,0.0,3.0,1.0,0.0
18013620,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9538305401802064,0.4222310483455658,0.3804919719696045,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.9990000128746032,0.5392338633537292,0.4692811369895935,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9685565233230592,0.4417544305324554,0.3093418180942535,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9585248827934264,0.4284182786941528,0.4062234461307525,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7896373271942139,0.2415916323661804,1.0942720174789429,284.9296569824219,284.95001220703125,302.3657531738281,297.3524475097656,299.0842590332031,297.2616271972656,284.9293212890625,1.0,0.5785448551177979,0.4737466871738434,0.4737466871738434,1.0,1.0,-3.193661689758301,1.1355756521224976,2.0580861568450928,0.4116998612880707,0.8996359705924988,0.8996359705924988,0.0,125.27626037597656,127.0,74852.421875,0.0,2537.10693359375,1.0,278.1499938964844,282.9694519042969,300.3477478027344,305.2373962402344,293.1499938964844,293.1499938964844,278.1499938964844,37026.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426517248153687,1.0,0.0,0.0,3.711821794509888,3.711846590042114,9.19321678338747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.9248046875,0.0,1610.8516845703125,1895.4371337890625,0.0,2866.5,0.919722855091095,1.0,0.0,3.0,1.0,0.0
18013680,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9538305401802064,0.4222310483455658,0.3804919719696045,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.9990000128746032,0.5392338633537292,0.4692811369895935,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9685565233230592,0.4417544305324554,0.3093418180942535,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9585248827934264,0.4284182786941528,0.4062234461307525,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7896373271942139,0.2415916323661804,1.0942720174789429,284.9296569824219,284.95001220703125,302.3657531738281,297.3524475097656,299.0842590332031,297.2616271972656,284.9293212890625,1.0,0.5785448551177979,0.4737466871738434,0.4737466871738434,1.0,1.0,-3.193661689758301,1.1355756521224976,2.0580861568450928,0.4116998612880707,0.8996359705924988,0.8996359705924988,0.0,125.27626037597656,127.0,74852.421875,0.0,2537.10693359375,1.0,278.1499938964844,282.9694519042969,300.3477478027344,305.2373962402344,293.1499938964844,293.1499938964844,278.1499938964844,37026.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426517248153687,1.0,0.0,0.0,3.711821794509888,3.711846590042114,9.19321678338747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.9248046875,0.0,1610.8516845703125,1895.4371337890625,0.0,2866.5,0.919722855091095,1.0,0.0,3.0,1.0,0.0
18013740,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9541065692901612,0.4224387407302856,0.3806174993515014,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94970703125,0.9990000128746032,0.5466819405555725,0.4690602719783783,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9693506956100464,0.4427244067192077,0.3099701404571533,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.95963454246521,0.4297023415565491,0.4073724746704101,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7899989485740662,0.2418659776449203,1.0952179431915283,284.94970703125,284.95001220703125,302.3977966308594,297.3426818847656,299.1047668457031,297.2839660644531,284.9505920410156,1.0,0.5799058079719543,0.4722158014774322,0.4722158014774322,1.0,1.0,-3.196762084960937,1.1334538459777832,2.0633082389831543,0.4082616567611694,0.9053360819816588,0.9053360819816588,0.0,125.31598663330078,147.0,74674.828125,0.0,2543.4755859375,1.0,278.1499938964844,282.9884033203125,300.3365783691406,305.1964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36418.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412389755249023,1.0,0.0,0.0,3.688056230545044,3.6880807876586914,9.07587207166216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.96484375,0.0,1579.086669921875,1895.4371337890625,0.0,2853.29296875,0.9142667651176452,1.0,0.0,3.0,1.0,0.0
18013800,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9541065692901612,0.4224387407302856,0.3806174993515014,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94970703125,0.9990000128746032,0.5466819405555725,0.4690602719783783,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9693506956100464,0.4427244067192077,0.3099701404571533,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.95963454246521,0.4297023415565491,0.4073724746704101,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7899989485740662,0.2418659776449203,1.0952179431915283,284.94970703125,284.95001220703125,302.3977966308594,297.3426818847656,299.1047668457031,297.2839660644531,284.9505920410156,1.0,0.5799058079719543,0.4722158014774322,0.4722158014774322,1.0,1.0,-3.196762084960937,1.1334538459777832,2.0633082389831543,0.4082616567611694,0.9053360819816588,0.9053360819816588,0.0,125.31598663330078,147.0,74674.828125,0.0,2543.4755859375,1.0,278.1499938964844,282.9884033203125,300.3365783691406,305.1964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36418.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412389755249023,1.0,0.0,0.0,3.688056230545044,3.6880807876586914,9.07587207166216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.96484375,0.0,1579.086669921875,1895.4371337890625,0.0,2853.29296875,0.9142667651176452,1.0,0.0,3.0,1.0,0.0
18013860,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.94549161195755,0.4226405024528503,0.3809047341346741,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.9990000128746032,0.5496522784233093,0.4811049103736877,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9617318511009216,0.4434504508972168,0.3105544447898865,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.951791286468506,0.4306380450725555,0.4083608984947204,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7835562825202942,0.2420978546142578,1.096808671951294,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.11358642578125,297.28826904296875,284.9637451171875,1.0,0.5849024653434753,0.4714726507663727,0.4714726507663727,1.0,1.0,-3.2153775691986084,1.1391152143478394,2.0762624740600586,0.4096347689628601,0.9178122878074646,0.9178122878074646,0.0,129.14984130859375,147.0,74990.796875,0.0,2601.2958984375,1.0,278.1499938964844,282.9935913085937,300.3346252441406,305.20709228515625,293.1499938964844,293.1499938964844,278.1499938964844,35696.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413175940513611,1.0,0.0,0.0,3.700129508972168,3.700153827667236,9.135391110248748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.8291015625,0.0,1587.357421875,1895.4371337890625,0.0,2854.028076171875,0.9164556860923768,1.0,0.0,3.0,1.0,0.0
