time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013920,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.939896047115326,0.4227276444435119,0.3810598254203796,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682312011719,0.9990000128746032,0.5504464507102966,0.4888916611671448,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9566466808319092,0.4437886476516723,0.3108474016189575,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9465753436088562,0.4310754835605621,0.408850610256195,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7794773578643799,0.2421965301036834,1.0976470708847046,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,299.1158752441406,297.2871398925781,284.96893310546875,1.0,0.5879958868026733,0.4711229205131531,0.4711229205131531,1.0,1.0,-3.226868867874145,1.1428587436676023,2.084010124206543,0.4107668101787567,0.9247400164604188,0.9247400164604188,0.0,131.65139770507812,167.0,75208.359375,0.0,2638.041748046875,1.0,278.1499938964844,282.9941711425781,300.3340148925781,305.2179870605469,293.1499938964844,293.1499938964844,278.1499938964844,35390.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416367173194885,1.0,0.0,0.0,3.710640192031861,3.710664749145508,9.187365321849938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.01171875,0.0,1597.052001953125,1895.4371337890625,0.0,2857.010986328125,0.9185925126075744,1.0,0.0,3.0,1.0,0.0
18013980,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9171651005744934,0.422924667596817,0.3815854787826538,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797058105469,0.9990000128746032,0.5501218438148499,0.5205299258232117,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.934913158416748,0.4447918236255646,0.3118092119693756,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9247300028800964,0.4323917031288147,0.4104462265968323,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7633652091026306,0.2424083054065704,1.10039484500885,284.97967529296875,284.95001220703125,302.4602966308594,297.3213806152344,299.1144714355469,297.2698059082031,284.9801330566406,1.0,0.6003782749176025,0.4700300395488739,0.4700300395488739,1.0,1.0,-3.2718698978424072,1.158061146736145,2.1138086318969727,0.4158724546432495,0.9490670561790466,0.9490670561790466,0.0,142.37100219726562,187.0,76111.1015625,0.0,2789.489013671875,1.0,278.1499938964844,282.9883728027344,300.3313293457031,305.2698974609375,293.1499938964844,293.1499938964844,278.1499938964844,34671.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437380790710449,1.0,0.0,0.0,3.760210275650024,3.760235071182251,9.434471053282324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.8505859375,0.0,1649.0341796875,1895.4371337890625,0.0,2876.659423828125,0.9291940331459044,1.0,0.0,3.0,1.0,0.0
18014040,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9171651005744934,0.422924667596817,0.3815854787826538,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797058105469,0.9990000128746032,0.5501218438148499,0.5205299258232117,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.934913158416748,0.4447918236255646,0.3118092119693756,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9247300028800964,0.4323917031288147,0.4104462265968323,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7633652091026306,0.2424083054065704,1.10039484500885,284.97967529296875,284.95001220703125,302.4602966308594,297.3213806152344,299.1144714355469,297.2698059082031,284.9801330566406,1.0,0.6003782749176025,0.4700300395488739,0.4700300395488739,1.0,1.0,-3.2718698978424072,1.158061146736145,2.1138086318969727,0.4158724546432495,0.9490670561790466,0.9490670561790466,0.0,142.37100219726562,187.0,76111.1015625,0.0,2789.489013671875,1.0,278.1499938964844,282.9883728027344,300.3313293457031,305.2698974609375,293.1499938964844,293.1499938964844,278.1499938964844,34671.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437380790710449,1.0,0.0,0.0,3.760210275650024,3.760235071182251,9.434471053282324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.8505859375,0.0,1649.0341796875,1895.4371337890625,0.0,2876.659423828125,0.9291940331459044,1.0,0.0,3.0,1.0,0.0
18014100,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.897331953048706,0.422854870557785,0.3819456994533539,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96893310546875,0.9840646386146544,0.5495433211326599,0.5212562680244446,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9135320782661438,0.4451453387737274,0.3123772144317627,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.904316782951355,0.4329091012477875,0.4113658666610718,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7486204504966736,0.2423600107431411,1.1022459268569946,284.968994140625,284.95001220703125,302.4755859375,297.315673828125,299.1106872558594,297.2581787109375,284.9679260253906,1.0,0.6064862012863159,0.4694835841655731,0.4694835841655731,1.0,1.0,-3.2771987915039062,1.1588464975357056,2.118352174758911,0.4160622954368591,0.949823558330536,0.949823558330536,0.0,152.17050170898438,187.0,76297.765625,0.0,2855.392333984375,1.0,278.1499938964844,282.9731750488281,300.3274841308594,305.28912353515625,293.1499938964844,293.1499938964844,278.1499938964844,34815.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450687527656555,1.0,0.0,0.0,3.782479047775269,3.782504081726074,9.546547516947612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.4833984375,0.0,1676.42529296875,1895.4371337890625,0.0,2889.107177734375,0.9341282248497008,1.0,0.0,3.0,1.0,0.0
18014160,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8804363012313843,0.4226906895637512,0.3822111785411834,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578552246094,0.9672112464904784,0.5496036410331726,0.5214172005653381,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8959961533546448,0.445417046546936,0.3128814399242401,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8876404762268066,0.4333519339561462,0.4122059941291809,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7358460426330566,0.2422461956739425,1.103734850883484,284.9578857421875,284.95001220703125,302.49072265625,297.309814453125,299.1072082519531,297.2501525878906,284.957275390625,1.0,0.6125611662864685,0.4683595597743988,0.4683595597743988,1.0,1.0,-3.2811996936798096,1.15790855884552,2.123291015625,0.414228081703186,0.9464351534843444,0.9464351534843444,0.0,162.12794494628906,207.0,76360.9140625,0.0,2919.51416015625,1.0,278.1499938964844,282.9613342285156,300.3207092285156,305.2924499511719,293.1499938964844,293.1499938964844,278.1499938964844,35211.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461178541183472,1.0,0.0,0.0,3.794217824935913,3.794243097305298,9.60589431997505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.4404296875,0.0,1693.478759765625,1895.4371337890625,0.0,2898.923828125,0.9369940757751464,1.0,0.0,3.0,1.0,0.0
18014220,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8527562618255615,0.422271579504013,0.3825984597206116,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.9347280859947203,0.5508072972297668,0.5230060815811157,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8677921295166016,0.445872038602829,0.313788503408432,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8602041006088257,0.4341486692428589,0.4137555956840515,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.714365541934967,0.241935446858406,1.1061437129974363,284.9493713378906,284.95001220703125,302.5206298828125,297.2976989746094,299.103759765625,297.2406311035156,284.9492492675781,1.0,0.6246769428253174,0.4661114811897278,0.4661114811897278,1.0,1.0,-3.289425611495972,1.155902624130249,2.1335229873657227,0.4103688895702362,0.9423012137413024,0.9423012137413024,0.0,182.16705322265625,227.0,76406.171875,0.0,3049.5498046875,1.0,278.1499938964844,282.9503173828125,300.3042297363281,305.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,35701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473590016365051,1.0,0.0,0.0,3.804518222808838,3.804543495178223,9.658119779487606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.3818359375,0.0,1709.639892578125,1895.4371337890625,0.0,2910.540771484375,0.939689874649048,1.0,0.0,3.0,1.0,0.0
18014280,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8527562618255615,0.422271579504013,0.3825984597206116,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.9347280859947203,0.5508072972297668,0.5230060815811157,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8677921295166016,0.445872038602829,0.313788503408432,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8602041006088257,0.4341486692428589,0.4137555956840515,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.714365541934967,0.241935446858406,1.1061437129974363,284.9493713378906,284.95001220703125,302.5206298828125,297.2976989746094,299.103759765625,297.2406311035156,284.9492492675781,1.0,0.6246769428253174,0.4661114811897278,0.4661114811897278,1.0,1.0,-3.289425611495972,1.155902624130249,2.1335229873657227,0.4103688895702362,0.9423012137413024,0.9423012137413024,0.0,182.16705322265625,227.0,76406.171875,0.0,3049.5498046875,1.0,278.1499938964844,282.9503173828125,300.3042297363281,305.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,35701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473590016365051,1.0,0.0,0.0,3.804518222808838,3.804543495178223,9.658119779487606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.3818359375,0.0,1709.639892578125,1895.4371337890625,0.0,2910.540771484375,0.939689874649048,1.0,0.0,3.0,1.0,0.0
18014340,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8313063979148865,0.4218411147594452,0.3829525113105774,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.9075986742973328,0.5526100397109985,0.5253722071647644,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8457838892936707,0.4463090598583221,0.3146665096282959,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8389500975608826,0.4349112510681152,0.4152547121047973,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.69484943151474,0.2415897846221923,1.1083166599273682,284.9486389160156,284.95001220703125,302.54998779296875,297.28497314453125,299.1025695800781,297.235107421875,284.9486999511719,1.0,0.6367264986038208,0.4638633728027344,0.4638633728027344,1.0,1.0,-3.29817271232605,1.1540367603302002,2.1441359519958496,0.4065007269382477,0.9409521818161012,0.9409521818161012,0.0,202.2906951904297,215.0,76418.28125,0.0,3181.851806640625,1.0,278.1499938964844,282.9461975097656,300.2889099121094,305.2657470703125,293.1499938964844,293.1499938964844,278.1499938964844,35881.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480654954910278,1.0,0.0,0.0,3.808205604553223,3.8082311153411865,9.67685082287062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.671875,0.0,1715.480712890625,1895.4371337890625,0.0,2917.155029296875,0.9406700730323792,1.0,0.0,3.0,1.0,0.0
18014400,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8313063979148865,0.4218411147594452,0.3829525113105774,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.9075986742973328,0.5526100397109985,0.5253722071647644,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8457838892936707,0.4463090598583221,0.3146665096282959,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8389500975608826,0.4349112510681152,0.4152547121047973,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.69484943151474,0.2415897846221923,1.1083166599273682,284.9486389160156,284.95001220703125,302.54998779296875,297.28497314453125,299.1025695800781,297.235107421875,284.9486999511719,1.0,0.6367264986038208,0.4638633728027344,0.4638633728027344,1.0,1.0,-3.29817271232605,1.1540367603302002,2.1441359519958496,0.4065007269382477,0.9409521818161012,0.9409521818161012,0.0,202.2906951904297,215.0,76418.28125,0.0,3181.851806640625,1.0,278.1499938964844,282.9461975097656,300.2889099121094,305.2657470703125,293.1499938964844,293.1499938964844,278.1499938964844,35881.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480654954910278,1.0,0.0,0.0,3.808205604553223,3.8082311153411865,9.67685082287062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.671875,0.0,1715.480712890625,1895.4371337890625,0.0,2917.155029296875,0.9406700730323792,1.0,0.0,3.0,1.0,0.0
18014460,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8224915266036987,0.4194366633892059,0.3814905881881714,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.8983691930770874,0.5524758696556091,0.5259804725646973,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8371984958648682,0.4446872770786285,0.3140951991081238,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8306760787963867,0.4335195124149322,0.4147296249866485,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.685603678226471,0.2389470934867859,1.1004356145858765,284.9346923828125,284.95001220703125,302.57879638671875,297.27362060546875,299.0900573730469,297.2110900878906,284.9342041015625,1.0,0.6385918855667114,0.4622752666473388,0.4622752666473388,1.0,1.0,-3.2863779067993164,1.1456444263458252,2.140733480453491,0.4010100662708282,0.9265457391738892,0.9265457391738892,0.0,210.0575714111328,203.0,75994.53125,0.0,3199.423828125,1.0,278.1499938964844,282.9361267089844,300.2737121582031,305.2326354980469,293.1499938964844,293.1499938964844,278.1499938964844,36479.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481498956680298,1.0,0.0,0.0,3.7950243949890137,3.7950499057769775,9.609979088054388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.6171875,0.0,1704.314208984375,1895.4371337890625,0.0,2917.945556640625,0.9379822611808776,1.0,0.0,3.0,1.0,0.0
18014520,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8224915266036987,0.4194366633892059,0.3814905881881714,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.8983691930770874,0.5524758696556091,0.5259804725646973,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8371984958648682,0.4446872770786285,0.3140951991081238,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8306760787963867,0.4335195124149322,0.4147296249866485,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.685603678226471,0.2389470934867859,1.1004356145858765,284.9346923828125,284.95001220703125,302.57879638671875,297.27362060546875,299.0900573730469,297.2110900878906,284.9342041015625,1.0,0.6385918855667114,0.4622752666473388,0.4622752666473388,1.0,1.0,-3.2863779067993164,1.1456444263458252,2.140733480453491,0.4010100662708282,0.9265457391738892,0.9265457391738892,0.0,210.0575714111328,203.0,75994.53125,0.0,3199.423828125,1.0,278.1499938964844,282.9361267089844,300.2737121582031,305.2326354980469,293.1499938964844,293.1499938964844,278.1499938964844,36479.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481498956680298,1.0,0.0,0.0,3.7950243949890137,3.7950499057769775,9.609979088054388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.6171875,0.0,1704.314208984375,1895.4371337890625,0.0,2917.945556640625,0.9379822611808776,1.0,0.0,3.0,1.0,0.0
18014580,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8230111598968506,0.4182560741901397,0.3801385760307312,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.9004578590393066,0.5534543991088867,0.5266019105911255,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.838200569152832,0.4442162811756134,0.3135420083999634,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8317341208457947,0.4331730604171753,0.4141148626804352,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.685006856918335,0.2372916340827942,1.0916439294815063,284.9346008300781,284.95001220703125,302.6069641113281,297.2654724121094,299.08612060546875,297.2005920410156,284.9347229003906,1.0,0.6356370449066162,0.4606871604919433,0.4606871604919433,1.0,1.0,-3.273512601852417,1.1369272470474243,2.1365854740142822,0.394931435585022,0.9155871272087096,0.9155871272087096,0.0,207.94070434570312,191.0,75447.546875,0.0,3159.2880859375,1.0,278.1499938964844,282.9416809082031,300.2602233886719,305.18048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469915390014648,1.0,0.0,0.0,3.762773036956787,3.762798309326172,9.4473358558389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.8896484375,0.0,1668.531982421875,1895.4371337890625,0.0,2907.1015625,0.9310731887817384,1.0,0.0,3.0,1.0,0.0
18014640,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8230111598968506,0.4182560741901397,0.3801385760307312,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.9004578590393066,0.5534543991088867,0.5266019105911255,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.838200569152832,0.4442162811756134,0.3135420083999634,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8317341208457947,0.4331730604171753,0.4141148626804352,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.685006856918335,0.2372916340827942,1.0916439294815063,284.9346008300781,284.95001220703125,302.6069641113281,297.2654724121094,299.08612060546875,297.2005920410156,284.9347229003906,1.0,0.6356370449066162,0.4606871604919433,0.4606871604919433,1.0,1.0,-3.273512601852417,1.1369272470474243,2.1365854740142822,0.394931435585022,0.9155871272087096,0.9155871272087096,0.0,207.94070434570312,191.0,75447.546875,0.0,3159.2880859375,1.0,278.1499938964844,282.9416809082031,300.2602233886719,305.18048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469915390014648,1.0,0.0,0.0,3.762773036956787,3.762798309326172,9.4473358558389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.8896484375,0.0,1668.531982421875,1895.4371337890625,0.0,2907.1015625,0.9310731887817384,1.0,0.0,3.0,1.0,0.0
18014700,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.825570285320282,0.4179056584835052,0.3796538412570953,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372863769531,0.90425443649292,0.554179847240448,0.5271002650260925,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8410670161247253,0.4442273676395416,0.3134137094020843,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8345784544944763,0.4332359433174133,0.413991779088974,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.686987042427063,0.2367270588874817,1.0882084369659424,284.9372863769531,284.95001220703125,302.6208190917969,297.26251220703125,299.0860290527344,297.1982727050781,284.9374389648437,1.0,0.6332570314407349,0.4598931074142456,0.4598931074142456,1.0,1.0,-3.269093513488769,1.1333454847335815,2.135748147964477,0.392233669757843,0.9129167795181274,0.9129167795181274,0.0,204.669189453125,191.0,75229.6796875,0.0,3131.373046875,1.0,278.1499938964844,282.94586181640625,300.2562561035156,305.1600646972656,293.1499938964844,293.1499938964844,278.1499938964844,36774.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462836742401123,1.0,0.0,0.0,3.748643159866333,3.748668193817138,9.376515777148596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.0498046875,0.0,1651.6572265625,1895.4371337890625,0.0,2900.4755859375,0.9279059171676636,1.0,0.0,3.0,1.0,0.0
18014760,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8290591835975647,0.4176344275474548,0.3792276382446289,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.9093958735466005,0.5549894571304321,0.5276627540588379,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8449289798736572,0.4443255662918091,0.3133358061313629,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.838391900062561,0.4333860576152801,0.4139352142810821,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6899111866950989,0.2362724691629409,1.085185170173645,284.9401550292969,284.95001220703125,302.6345520019531,297.26031494140625,299.08740234375,297.19696044921875,284.9403381347656,1.0,0.630547285079956,0.4593265056610107,0.4593265056610107,1.0,1.0,-3.265458583831787,1.130570650100708,2.134887933731079,0.3901691734790802,0.9113395810127258,0.9113395810127258,0.0,200.5926818847656,179.0,75050.2265625,0.0,3100.7421875,1.0,278.1499938964844,282.9498291015625,300.25372314453125,305.14373779296875,293.1499938964844,293.1499938964844,278.1499938964844,36689.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455983400344849,1.0,0.0,0.0,3.736662149429321,3.736687183380127,9.31667500481126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.30859375,0.0,1637.021728515625,1895.4371337890625,0.0,2894.0625,0.9251782298088074,1.0,0.0,3.0,1.0,0.0
18014820,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8381117582321167,0.4172086417675018,0.3784602582454681,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.9230700731277466,0.5567594766616821,0.5289007425308228,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8549492359161377,0.4446612596511841,0.3132614493370056,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8482500314712524,0.4338304102420807,0.413935124874115,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.697822093963623,0.2355784922838211,1.0799812078475952,284.944580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.0912780761719,297.19598388671875,284.9446716308594,1.0,0.624535858631134,0.458193302154541,0.458193302154541,1.0,1.0,-3.2596752643585205,1.1256616115570068,2.1340136528015137,0.3863470256328583,0.90954327583313,0.90954327583313,0.0,191.0121307373047,167.0,74767.1640625,0.0,3034.93017578125,1.0,278.1499938964844,282.95556640625,300.2518615722656,305.120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36494.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443706631660461,1.0,0.0,0.0,3.7182936668396,3.718318462371826,9.22530318803183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.978515625,0.0,1614.254638671875,1895.4371337890625,0.0,2882.57666015625,0.9209343194961548,1.0,0.0,3.0,1.0,0.0
18014880,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8381117582321167,0.4172086417675018,0.3784602582454681,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.9230700731277466,0.5567594766616821,0.5289007425308228,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8549492359161377,0.4446612596511841,0.3132614493370056,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8482500314712524,0.4338304102420807,0.413935124874115,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.697822093963623,0.2355784922838211,1.0799812078475952,284.944580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.0912780761719,297.19598388671875,284.9446716308594,1.0,0.624535858631134,0.458193302154541,0.458193302154541,1.0,1.0,-3.2596752643585205,1.1256616115570068,2.1340136528015137,0.3863470256328583,0.90954327583313,0.90954327583313,0.0,191.0121307373047,167.0,74767.1640625,0.0,3034.93017578125,1.0,278.1499938964844,282.95556640625,300.2518615722656,305.120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36494.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443706631660461,1.0,0.0,0.0,3.7182936668396,3.718318462371826,9.22530318803183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.978515625,0.0,1614.254638671875,1895.4371337890625,0.0,2882.57666015625,0.9209343194961548,1.0,0.0,3.0,1.0,0.0
18014940,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8498668074607849,0.4168342053890228,0.3777213990688324,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.9405336380004884,0.5586859583854675,0.5302563309669495,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8679531812667847,0.4450829625129699,0.3132338225841522,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8610333204269409,0.4343641102313995,0.4140025675296783,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7081940770149231,0.2351038753986358,1.0756694078445437,284.94659423828125,284.95001220703125,302.6878662109375,297.2582092285156,299.09576416015625,297.1962585449219,284.9466552734375,1.0,0.6179735064506531,0.4570601284503937,0.4570601284503937,1.0,1.0,-3.255279064178467,1.121283769607544,2.133995294570923,0.3827419877052307,0.908335030078888,0.908335030078888,0.0,180.14596557617188,155.0,74561.875,0.0,2965.150634765625,1.0,278.1499938964844,282.9584045410156,300.2531433105469,305.106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36355.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433994650840759,1.0,0.0,0.0,3.7060067653656006,3.706031560897827,9.164435823549866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.537109375,0.0,1599.076171875,1895.4371337890625,0.0,2873.49267578125,0.9180781841278076,1.0,0.0,3.0,1.0,0.0
18015000,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8498668074607849,0.4168342053890228,0.3777213990688324,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.9405336380004884,0.5586859583854675,0.5302563309669495,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8679531812667847,0.4450829625129699,0.3132338225841522,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8610333204269409,0.4343641102313995,0.4140025675296783,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7081940770149231,0.2351038753986358,1.0756694078445437,284.94659423828125,284.95001220703125,302.6878662109375,297.2582092285156,299.09576416015625,297.1962585449219,284.9466552734375,1.0,0.6179735064506531,0.4570601284503937,0.4570601284503937,1.0,1.0,-3.255279064178467,1.121283769607544,2.133995294570923,0.3827419877052307,0.908335030078888,0.908335030078888,0.0,180.14596557617188,155.0,74561.875,0.0,2965.150634765625,1.0,278.1499938964844,282.9584045410156,300.2531433105469,305.106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36355.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433994650840759,1.0,0.0,0.0,3.7060067653656006,3.706031560897827,9.164435823549866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.537109375,0.0,1599.076171875,1895.4371337890625,0.0,2873.49267578125,0.9180781841278076,1.0,0.0,3.0,1.0,0.0
18015060,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8605175018310547,0.4165588915348053,0.3771554827690124,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472961425781,0.9552223682403564,0.5601943135261536,0.5313234329223633,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8796525597572327,0.4454271793365478,0.3132206499576568,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8725627660751343,0.4347896575927734,0.4140621721744537,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7170040011405945,0.2348213940858841,1.07272207736969,284.9472961425781,284.95001220703125,302.70751953125,297.260009765625,299.0990295410156,297.19677734375,284.9472961425781,1.0,0.6128131151199341,0.4561525285243988,0.4561525285243988,1.0,1.0,-3.2523930072784424,1.1180226802825928,2.1343703269958496,0.3799590766429901,0.907389521598816,0.907389521598816,0.0,171.52163696289062,155.0,74431.90625,0.0,2911.16943359375,1.0,278.1499938964844,282.9596252441406,300.2554626464844,305.09979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36289.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427442312240601,1.0,0.0,0.0,3.698676347732544,3.698700904846192,9.128216902354324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.7900390625,0.0,1590.1942138671875,1895.4371337890625,0.0,2867.36474609375,0.9163854122161864,1.0,0.0,3.0,1.0,0.0
18015120,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8642082810401917,0.4164738357067108,0.3769770264625549,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94744873046875,0.9599844217300416,0.560674250125885,0.5316634178161621,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8836772441864014,0.4455395936965942,0.3132180273532867,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8765384554862976,0.4349264502525329,0.4140821099281311,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7198799848556519,0.2347410023212433,1.071829319000244,284.94744873046875,284.95001220703125,302.713623046875,297.2608337402344,299.1000671386719,297.19696044921875,284.94744873046875,1.0,0.6111653447151184,0.4558659195899963,0.4558659195899963,1.0,1.0,-3.251533508300781,1.1170108318328855,2.1345226764678955,0.3790851235389709,0.9070886969566344,0.9070886969566344,0.0,168.76490783691406,143.0,74393.859375,0.0,2894.068115234375,1.0,278.1499938964844,282.9598999023437,300.25640869140625,305.0980224609375,293.1499938964844,293.1499938964844,278.1499938964844,36272.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425412178039551,1.0,0.0,0.0,3.696565866470337,3.696590423583984,9.117803188019024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.78515625,0.0,1587.661865234375,1895.4371337890625,0.0,2865.466796875,0.915899932384491,1.0,0.0,3.0,1.0,0.0
18015180,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.881596565246582,0.4161339998245239,0.3762390315532684,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.9800211191177368,0.5626898407936096,0.5330919027328491,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9023913741111756,0.4460344910621643,0.3132200539112091,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8950945734977722,0.4355106651782989,0.414172500371933,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7328962087631226,0.2344539761543274,1.068313479423523,284.94781494140625,284.95001220703125,302.7388000488281,297.2656555175781,299.1042175292969,297.1978454589844,284.94781494140625,1.0,0.6042147278785706,0.454671710729599,0.454671710729599,1.0,1.0,-3.2482478618621826,1.1129058599472046,2.135342121124268,0.3754613101482391,0.905853807926178,0.905853807926178,0.0,157.10963439941406,131.0,74251.7890625,0.0,2822.580810546875,1.0,278.1499938964844,282.9608459472656,300.2616271972656,305.0932006835937,293.1499938964844,293.1499938964844,278.1499938964844,36223.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841747522354126,1.0,0.0,0.0,3.68881630897522,3.688840866088867,9.07961350549158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.884765625,0.0,1578.4742431640625,1895.4371337890625,0.0,2858.046875,0.9141269326210022,1.0,0.0,3.0,1.0,0.0
18015240,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.881596565246582,0.4161339998245239,0.3762390315532684,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.9800211191177368,0.5626898407936096,0.5330919027328491,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9023913741111756,0.4460344910621643,0.3132200539112091,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8950945734977722,0.4355106651782989,0.414172500371933,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7328962087631226,0.2344539761543274,1.068313479423523,284.94781494140625,284.95001220703125,302.7388000488281,297.2656555175781,299.1042175292969,297.1978454589844,284.94781494140625,1.0,0.6042147278785706,0.454671710729599,0.454671710729599,1.0,1.0,-3.2482478618621826,1.1129058599472046,2.135342121124268,0.3754613101482391,0.905853807926178,0.905853807926178,0.0,157.10963439941406,131.0,74251.7890625,0.0,2822.580810546875,1.0,278.1499938964844,282.9608459472656,300.2616271972656,305.0932006835937,293.1499938964844,293.1499938964844,278.1499938964844,36223.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841747522354126,1.0,0.0,0.0,3.68881630897522,3.688840866088867,9.07961350549158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.884765625,0.0,1578.4742431640625,1895.4371337890625,0.0,2858.046875,0.9141269326210022,1.0,0.0,3.0,1.0,0.0
18015300,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8914391994476318,0.4159686863422394,0.3758758902549743,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.989720106124878,0.5637716054916382,0.5338618755340576,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9133815169334412,0.4462934732437134,0.3132303953170776,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9055165648460388,0.4358060359954834,0.4142230153083801,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7401703596115112,0.2343287616968155,1.066653609275818,284.9476623535156,284.95001220703125,302.7511291503906,297.2688293457031,299.1063842773437,297.1986083984375,284.9476623535156,1.0,0.6006616950035095,0.4540746212005615,0.4540746212005615,1.0,1.0,-3.2460873126983643,1.1106529235839844,2.13543438911438,0.3735557794570923,0.9049283266067504,0.9049283266067504,0.0,151.28773498535156,131.0,74174.890625,0.0,2786.477294921875,1.0,278.1499938964844,282.9611511230469,300.2648620605469,305.0912780761719,293.1499938964844,293.1499938964844,278.1499938964844,36218.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413404226303101,1.0,0.0,0.0,3.684780359268189,3.684804916381836,9.059756393980932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.15625,0.0,1573.8565673828125,1895.4371337890625,0.0,2854.241455078125,0.9132163524627686,1.0,0.0,3.0,1.0,0.0
18015360,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9022465348243712,0.4158083498477936,0.3755153119564056,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.998985469341278,0.5648186206817627,0.5343635082244873,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9261720180511476,0.4465591609477997,0.3132438957691192,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.917787492275238,0.4361053109169006,0.414275586605072,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.748266875743866,0.2342108935117721,1.0650213956832886,284.9477844238281,284.95001220703125,302.7633361816406,297.2724609375,299.1085510253906,297.19921875,284.9477233886719,1.0,0.5971160531044006,0.4535109400749206,0.4535109400749206,1.0,1.0,-3.2442755699157715,1.1086066961288452,2.1356687545776367,0.3717902302742004,0.9042988419532776,0.9042988419532776,0.0,145.44647216796875,119.0,74109.109375,0.0,2750.48291015625,1.0,278.1499938964844,282.9615173339844,300.2684020996094,305.0902709960937,293.1499938964844,293.1499938964844,278.1499938964844,36200.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840924084186554,1.0,0.0,0.0,3.681293487548828,3.681317806243897,9.042617534760212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.5576171875,0.0,1569.780029296875,1895.4371337890625,0.0,2850.350341796875,0.9124226570129396,1.0,0.0,3.0,1.0,0.0
18015420,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.917639136314392,0.4153427481651306,0.3748825788497925,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.9990000128746032,0.5689871311187744,0.5116438865661621,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.943552315235138,0.4469697475433349,0.3133535087108612,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9351691007614136,0.4365771114826202,0.4144839644432068,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7593287229537964,0.23389632999897,1.062404751777649,284.933349609375,284.95001220703125,302.7872619628906,297.281005859375,299.1161193847656,297.2085266113281,284.93292236328125,1.0,0.5882155895233154,0.4523835182189941,0.4523835182189941,1.0,1.0,-3.2142908573150635,1.0944068431854248,2.1198840141296387,0.3643718659877777,0.8881902098655701,0.8881902098655701,0.0,137.15953063964844,107.0,73466.9375,0.0,2643.292236328125,1.0,278.1499938964844,282.9563293457031,300.2740478515625,305.06524658203125,293.1499938964844,293.1499938964844,278.45001220703125,36876.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396125435829163,1.0,0.0,0.0,3.653086185455322,3.653110265731812,8.904573292056739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.4443359375,0.0,1543.1697998046875,1895.4371337890625,0.0,2838.09521484375,0.9064570069313048,1.0,0.0,3.0,1.0,0.0
18015480,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.917639136314392,0.4153427481651306,0.3748825788497925,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.9990000128746032,0.5689871311187744,0.5116438865661621,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.943552315235138,0.4469697475433349,0.3133535087108612,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9351691007614136,0.4365771114826202,0.4144839644432068,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7593287229537964,0.23389632999897,1.062404751777649,284.933349609375,284.95001220703125,302.7872619628906,297.281005859375,299.1161193847656,297.2085266113281,284.93292236328125,1.0,0.5882155895233154,0.4523835182189941,0.4523835182189941,1.0,1.0,-3.2142908573150635,1.0944068431854248,2.1198840141296387,0.3643718659877777,0.8881902098655701,0.8881902098655701,0.0,137.15953063964844,107.0,73466.9375,0.0,2643.292236328125,1.0,278.1499938964844,282.9563293457031,300.2740478515625,305.06524658203125,293.1499938964844,293.1499938964844,278.45001220703125,36876.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396125435829163,1.0,0.0,0.0,3.653086185455322,3.653110265731812,8.904573292056739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.4443359375,0.0,1543.1697998046875,1895.4371337890625,0.0,2838.09521484375,0.9064570069313048,1.0,0.0,3.0,1.0,0.0
18015540,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9382198452949524,0.4154498875141144,0.3745702803134918,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.9990000128746032,0.5772462487220764,0.4828076660633087,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.963877022266388,0.4478985369205475,0.3136856853961944,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9560651183128356,0.4374622106552124,0.4149170219898224,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7737235426902771,0.2338999211788177,1.0605831146240234,284.9924621582031,284.95001220703125,302.81060791015625,297.2911071777344,299.1368408203125,297.2390441894531,284.9891967773437,1.0,0.5779422521591187,0.45125612616539,0.45125612616539,1.0,1.0,-3.1779751777648926,1.0778179168701172,2.1001572608947754,0.3556906580924988,0.9595407247543336,0.9595407247543336,0.0,127.96141815185548,127.0,72298.34375,0.0,2521.365966796875,1.0,278.44305419921875,283.0434265136719,300.2694091796875,304.9388427734375,293.1499938964844,293.1499938964844,278.1499938964844,33632.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327125310897827,1.0,0.0,0.0,3.759141683578491,3.7591664791107178,9.42911015044956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.185546875,0.0,1639.7720947265625,1895.4371337890625,0.0,2773.7109375,0.9277348518371582,1.0,0.0,3.0,1.0,0.0
18015600,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9382198452949524,0.4154498875141144,0.3745702803134918,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.9990000128746032,0.5772462487220764,0.4828076660633087,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.963877022266388,0.4478985369205475,0.3136856853961944,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9560651183128356,0.4374622106552124,0.4149170219898224,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7737235426902771,0.2338999211788177,1.0605831146240234,284.9924621582031,284.95001220703125,302.81060791015625,297.2911071777344,299.1368408203125,297.2390441894531,284.9891967773437,1.0,0.5779422521591187,0.45125612616539,0.45125612616539,1.0,1.0,-3.1779751777648926,1.0778179168701172,2.1001572608947754,0.3556906580924988,0.9595407247543336,0.9595407247543336,0.0,127.96141815185548,127.0,72298.34375,0.0,2521.365966796875,1.0,278.44305419921875,283.0434265136719,300.2694091796875,304.9388427734375,293.1499938964844,293.1499938964844,278.1499938964844,33632.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327125310897827,1.0,0.0,0.0,3.759141683578491,3.7591664791107178,9.42911015044956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.185546875,0.0,1639.7720947265625,1895.4371337890625,0.0,2773.7109375,0.9277348518371582,1.0,0.0,3.0,1.0,0.0
18015660,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9386531710624696,0.4144845306873321,0.3739024400711059,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.9990000128746032,0.5849789381027222,0.4813678562641144,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9650291800498962,0.4479593932628631,0.3138543963432312,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9573218822479248,0.4376213550567627,0.4152086079120636,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7742710709571838,0.233628362417221,1.059634566307068,284.90673828125,284.95001220703125,302.8333435058594,297.30255126953125,299.1567077636719,297.26226806640625,284.9085388183594,1.0,0.5781173706054688,0.4505779147148132,0.4505779147148132,1.0,1.0,-3.1747982501983643,1.0750045776367188,2.099793672561645,0.3528634905815124,0.8711791634559631,0.8711791634559631,0.0,127.41911315917967,147.0,72715.265625,0.0,2512.296142578125,1.0,278.1571044921875,282.9449462890625,300.3075256347656,305.06756591796875,293.1499938964844,293.1499938964844,278.45001220703125,38603.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368911743164062,1.0,0.0,0.0,3.628901958465576,3.628926277160645,8.787063734416733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.07421875,0.0,1529.188720703125,1895.4371337890625,0.0,2812.683837890625,0.9030649065971376,1.0,0.0,3.0,1.0,0.0
18015720,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9386531710624696,0.4144845306873321,0.3739024400711059,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.9990000128746032,0.5849789381027222,0.4813678562641144,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9650291800498962,0.4479593932628631,0.3138543963432312,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9573218822479248,0.4376213550567627,0.4152086079120636,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7742710709571838,0.233628362417221,1.059634566307068,284.90673828125,284.95001220703125,302.8333435058594,297.30255126953125,299.1567077636719,297.26226806640625,284.9085388183594,1.0,0.5781173706054688,0.4505779147148132,0.4505779147148132,1.0,1.0,-3.1747982501983643,1.0750045776367188,2.099793672561645,0.3528634905815124,0.8711791634559631,0.8711791634559631,0.0,127.41911315917967,147.0,72715.265625,0.0,2512.296142578125,1.0,278.1571044921875,282.9449462890625,300.3075256347656,305.06756591796875,293.1499938964844,293.1499938964844,278.45001220703125,38603.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368911743164062,1.0,0.0,0.0,3.628901958465576,3.628926277160645,8.787063734416733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.07421875,0.0,1529.188720703125,1895.4371337890625,0.0,2812.683837890625,0.9030649065971376,1.0,0.0,3.0,1.0,0.0
