time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015780,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9258010387420654,0.4147751629352569,0.3740537762641907,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01934814453125,0.9990000128746032,0.5896480083465576,0.4989813566207886,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9537355899810792,0.4491002857685089,0.3145812451839447,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9456002712249756,0.4386555254459381,0.416142463684082,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7652685046195984,0.2338277250528335,1.0608128309249878,285.0193786621094,284.95001220703125,302.85546875,297.3150939941406,299.17010498046875,297.272705078125,285.0185546875,1.0,0.5851067304611206,0.4498997032642364,0.4498997032642364,1.0,1.0,-3.1995439529418945,1.0828526020050049,2.1166913509368896,0.3549489378929138,0.9775928258895874,0.9775928258895874,0.0,133.0546875,167.0,72644.0234375,0.0,2591.5439453125,1.0,278.4430847167969,283.0633239746094,300.2994079589844,304.9682922363281,293.1499938964844,293.1499938964844,278.1499938964844,33029.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306029438972473,1.0,0.0,0.0,3.759143829345703,3.759168386459351,9.429120382264956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.3955078125,0.0,1635.1270751953125,1895.4371337890625,0.0,2754.05908203125,0.9275770783424376,1.0,0.0,3.0,1.0,0.0
18015840,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9258010387420654,0.4147751629352569,0.3740537762641907,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01934814453125,0.9990000128746032,0.5896480083465576,0.4989813566207886,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9537355899810792,0.4491002857685089,0.3145812451839447,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9456002712249756,0.4386555254459381,0.416142463684082,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7652685046195984,0.2338277250528335,1.0608128309249878,285.0193786621094,284.95001220703125,302.85546875,297.3150939941406,299.17010498046875,297.272705078125,285.0185546875,1.0,0.5851067304611206,0.4498997032642364,0.4498997032642364,1.0,1.0,-3.1995439529418945,1.0828526020050049,2.1166913509368896,0.3549489378929138,0.9775928258895874,0.9775928258895874,0.0,133.0546875,167.0,72644.0234375,0.0,2591.5439453125,1.0,278.4430847167969,283.0633239746094,300.2994079589844,304.9682922363281,293.1499938964844,293.1499938964844,278.1499938964844,33029.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306029438972473,1.0,0.0,0.0,3.759143829345703,3.759168386459351,9.429120382264956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.3955078125,0.0,1635.1270751953125,1895.4371337890625,0.0,2754.05908203125,0.9275770783424376,1.0,0.0,3.0,1.0,0.0
18015900,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.915998101234436,0.414442241191864,0.3741810023784637,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.9990000128746032,0.5900869369506836,0.5130780935287476,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9444355964660645,0.4493028223514557,0.3150113224983215,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9360734224319458,0.4388560950756073,0.416686475276947,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584714889526367,0.233739897608757,1.0617214441299438,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.16925048828125,297.26593017578125,284.892333984375,1.0,0.5905004739761353,0.4495605826377868,0.4495605826377868,1.0,1.0,-3.2189042568206787,1.089418888092041,2.1294853687286377,0.3571716845035553,0.8971511721611023,0.8971511721611023,0.0,137.6809539794922,167.0,73949.640625,0.0,2655.528564453125,1.0,278.19512939453125,282.9153137207031,300.3519897460937,305.22613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36396.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362007737159729,1.0,0.0,0.0,3.749041795730591,3.749066829681397,9.378509844282236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.1953125,0.0,1649.22509765625,1895.4371337890625,0.0,2806.240478515625,0.926009237766266,1.0,0.0,3.0,1.0,0.0
18015960,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9044685363769532,0.4139321446418762,0.3739131987094879,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256896972656,0.9990000128746032,0.5892713069915771,0.5306284427642822,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.932528793811798,0.4493438601493835,0.315188854932785,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9241312146186828,0.4389069676399231,0.4169415831565857,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7502656579017639,0.2335165143013,1.0618003606796265,284.9255676269531,284.95001220703125,302.8769836425781,297.3285522460937,299.16229248046875,297.2520751953125,284.92779541015625,1.0,0.5967738628387451,0.4488133490085602,0.4488133490085602,1.0,1.0,-3.2402944564819336,1.0958092212677002,2.1444852352142334,0.3587629497051239,0.9035451412200928,0.9035451412200928,0.0,143.48121643066406,185.0,74150.6484375,0.0,2730.87890625,1.0,278.15692138671875,282.939453125,300.3489074707031,305.189208984375,293.1499938964844,293.1499938964844,278.45001220703125,37088.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379262089729309,1.0,0.0,0.0,3.704588413238525,3.704613208770752,9.157421345662442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.16796875,0.0,1603.0177001953125,1895.4371337890625,0.0,2822.34619140625,0.9186748266220092,1.0,0.0,3.0,1.0,0.0
18016020,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8791589736938477,0.41410893201828,0.3743282556533813,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496826171875,0.9910334944725036,0.5863575339317322,0.5564589500427246,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9043882489204408,0.4504631161689758,0.3161852061748504,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.897106945514679,0.4398252964019775,0.4181586503982544,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7312023639678955,0.2334037721157074,1.0635550022125244,285.04986572265625,284.95001220703125,302.8978881835937,297.3426513671875,299.1470947265625,297.2240905761719,285.04791259765625,1.0,0.6100138425827026,0.4473188519477844,0.4473188519477844,1.0,1.0,-3.275604724884033,1.105492353439331,2.170112133026123,0.3610996305942535,1.0,1.0,0.0,158.7673797607422,203.0,74140.2734375,0.0,2890.146240234375,1.0,278.4433288574219,283.06597900390625,300.33868408203125,305.1124572753906,293.1499938964844,293.1499938964844,278.1499938964844,33158.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834160566329956,1.0,0.0,0.0,3.835273265838623,3.835298538208008,9.814900749915978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.041015625,0.0,1726.8870849609375,1895.4371337890625,0.0,2787.20947265625,0.9447901844978333,1.0,0.0,3.0,1.0,0.0
18016080,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8791589736938477,0.41410893201828,0.3743282556533813,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496826171875,0.9910334944725036,0.5863575339317322,0.5564589500427246,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9043882489204408,0.4504631161689758,0.3161852061748504,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.897106945514679,0.4398252964019775,0.4181586503982544,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7312023639678955,0.2334037721157074,1.0635550022125244,285.04986572265625,284.95001220703125,302.8978881835937,297.3426513671875,299.1470947265625,297.2240905761719,285.04791259765625,1.0,0.6100138425827026,0.4473188519477844,0.4473188519477844,1.0,1.0,-3.275604724884033,1.105492353439331,2.170112133026123,0.3610996305942535,1.0,1.0,0.0,158.7673797607422,203.0,74140.2734375,0.0,2890.146240234375,1.0,278.4433288574219,283.06597900390625,300.33868408203125,305.1124572753906,293.1499938964844,293.1499938964844,278.1499938964844,33158.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834160566329956,1.0,0.0,0.0,3.835273265838623,3.835298538208008,9.814900749915978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.041015625,0.0,1726.8870849609375,1895.4371337890625,0.0,2787.20947265625,0.9447901844978333,1.0,0.0,3.0,1.0,0.0
18016140,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8495982885360718,0.4127610921859741,0.3742914795875549,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.9594473242759703,0.5846847891807556,0.5552293062210083,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8737921118736267,0.4503295421600342,0.31695356965065,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8668774962425232,0.4396301209926605,0.4190970361232757,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7076367139816284,0.2325604110956192,1.064556360244751,284.8990478515625,284.95001220703125,302.9181823730469,297.35723876953125,299.1316833496094,297.1998291015625,284.9002685546875,1.0,0.621631383895874,0.4458243548870086,0.4458243548870086,1.0,1.0,-3.2784128189086914,1.102828025817871,2.1755847930908203,0.3580497503280639,0.9096991419792176,0.9096991419792176,0.0,179.2742462158203,221.0,75090.7734375,0.0,3009.898193359375,1.0,278.1568298339844,282.89959716796875,300.3771667480469,305.29840087890625,293.1499938964844,293.1499938964844,278.1499938964844,37670.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414130806922913,1.0,0.0,0.0,3.7828853130340576,3.7829108238220215,9.54859842750011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.251953125,0.0,1699.0504150390625,1895.4371337890625,0.0,2854.920166015625,0.936095118522644,1.0,0.0,3.0,1.0,0.0
18016200,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8495982885360718,0.4127610921859741,0.3742914795875549,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.9594473242759703,0.5846847891807556,0.5552293062210083,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8737921118736267,0.4503295421600342,0.31695356965065,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8668774962425232,0.4396301209926605,0.4190970361232757,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7076367139816284,0.2325604110956192,1.064556360244751,284.8990478515625,284.95001220703125,302.9181823730469,297.35723876953125,299.1316833496094,297.1998291015625,284.9002685546875,1.0,0.621631383895874,0.4458243548870086,0.4458243548870086,1.0,1.0,-3.2784128189086914,1.102828025817871,2.1755847930908203,0.3580497503280639,0.9096991419792176,0.9096991419792176,0.0,179.2742462158203,221.0,75090.7734375,0.0,3009.898193359375,1.0,278.1568298339844,282.89959716796875,300.3771667480469,305.29840087890625,293.1499938964844,293.1499938964844,278.1499938964844,37670.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414130806922913,1.0,0.0,0.0,3.7828853130340576,3.7829108238220215,9.54859842750011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.251953125,0.0,1699.0504150390625,1895.4371337890625,0.0,2854.920166015625,0.936095118522644,1.0,0.0,3.0,1.0,0.0
18016260,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8309646248817444,0.4119263887405395,0.374004065990448,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261169433594,0.9353729486465454,0.5850365161895752,0.5558101534843445,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8542690277099609,0.4504422545433044,0.3174057602882385,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8477139472961426,0.4395997822284698,0.4196096658706665,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6903588771820068,0.2318760454654693,1.0642958879470823,284.926025390625,284.95001220703125,302.93475341796875,297.3696594238281,299.1256408691406,297.1914367675781,284.9271240234375,1.0,0.630718469619751,0.4443912208080292,0.4443912208080292,1.0,1.0,-3.2796080112457275,1.0997225046157837,2.1798856258392334,0.3546754717826843,0.907992422580719,0.907992422580719,0.0,195.6475830078125,221.0,74848.1796875,0.0,3104.143310546875,1.0,278.1504821777344,282.9256896972656,300.36834716796875,305.2463684082031,293.1499938964844,293.1499938964844,278.1499938964844,37186.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402676582336426,1.0,0.0,0.0,3.744786262512207,3.7448112964630127,9.35723107886588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.7109375,0.0,1650.3082275390625,1895.4371337890625,0.0,2844.216064453125,0.927419900894165,1.0,0.0,3.0,1.0,0.0
18016320,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8279121518135071,0.4118038713932037,0.373989462852478,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.9312384128570556,0.5851873755455017,0.5560262203216553,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8511046171188354,0.4504981637001037,0.317518949508667,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8446043729782104,0.4396193921566009,0.4197335243225097,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.6874629855155945,0.2317617982625961,1.0643078088760376,284.9303283691406,284.95001220703125,302.9378662109375,297.3720397949219,299.1249084472656,297.19049072265625,284.93133544921875,1.0,0.6324300169944763,0.4441182315349579,0.4441182315349579,1.0,1.0,-3.28014874458313,1.0992432832717896,2.18090558052063,0.3540807366371155,0.908573567867279,0.908573567867279,0.0,198.67564392089844,224.0,74818.3203125,0.0,3122.279052734375,1.0,278.1502380371094,282.9296875,300.368896484375,305.2422180175781,293.1499938964844,293.1499938964844,278.1499938964844,37060.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400149345397949,1.0,0.0,0.0,3.740124702453613,3.740149736404419,9.33394971980306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.82421875,0.0,1643.8955078125,1895.4371337890625,0.0,2841.854736328125,0.9262977838516236,1.0,0.0,3.0,1.0,0.0
18016380,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.816691517829895,0.4111665189266205,0.3738055825233459,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.9167313575744628,0.5864458680152893,0.5575329065322876,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8400076031684875,0.4509913623332977,0.3181556463241577,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8336021900177002,0.439840018749237,0.4203582108020782,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6768113374710083,0.23113514482975,1.06350839138031,284.9456787109375,284.95001220703125,302.9569702148437,297.3868408203125,299.1219177246094,297.1873779296875,284.94598388671875,1.0,0.6386786699295044,0.4424121081829071,0.4424121081829071,1.0,1.0,-3.282296895980835,1.0957624912261963,2.1865344047546387,0.3502382636070251,0.911980152130127,0.911980152130127,0.0,210.38330078125,212.0,74690.8515625,0.0,3192.5869140625,1.0,278.1499938964844,282.94342041015625,300.38092041015625,305.2396545410156,293.1499938964844,293.1499938964844,278.1499938964844,36448.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386794924736023,1.0,0.0,0.0,3.723745584487915,3.7237703800201416,9.252376571566856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.7509765625,0.0,1620.1920166015625,1895.4371337890625,0.0,2829.38037109375,0.9221641421318054,1.0,0.0,3.0,1.0,0.0
18016440,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.816691517829895,0.4111665189266205,0.3738055825233459,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.9167313575744628,0.5864458680152893,0.5575329065322876,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8400076031684875,0.4509913623332977,0.3181556463241577,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8336021900177002,0.439840018749237,0.4203582108020782,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6768113374710083,0.23113514482975,1.06350839138031,284.9456787109375,284.95001220703125,302.9569702148437,297.3868408203125,299.1219177246094,297.1873779296875,284.94598388671875,1.0,0.6386786699295044,0.4424121081829071,0.4424121081829071,1.0,1.0,-3.282296895980835,1.0957624912261963,2.1865344047546387,0.3502382636070251,0.911980152130127,0.911980152130127,0.0,210.38330078125,212.0,74690.8515625,0.0,3192.5869140625,1.0,278.1499938964844,282.94342041015625,300.38092041015625,305.2396545410156,293.1499938964844,293.1499938964844,278.1499938964844,36448.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386794924736023,1.0,0.0,0.0,3.723745584487915,3.7237703800201416,9.252376571566856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.7509765625,0.0,1620.1920166015625,1895.4371337890625,0.0,2829.38037109375,0.9221641421318054,1.0,0.0,3.0,1.0,0.0
18016500,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8153409957885742,0.4108849167823791,0.3735950291156769,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.91554856300354,0.5871637463569641,0.55823814868927,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8389759063720703,0.4512885808944702,0.318390429019928,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.832506537437439,0.4399816989898681,0.4205352365970611,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6754701137542725,0.2308646291494369,1.0624845027923584,284.9479675292969,284.95001220703125,302.9662780761719,297.3941955566406,299.1207580566406,297.1866455078125,284.94805908203125,1.0,0.6390431523323059,0.4415590465068817,0.4415590465068817,1.0,1.0,-3.2821595668792725,1.0935554504394531,2.18860387802124,0.3481570780277252,0.9126156568527222,0.9126156568527222,0.0,211.69171142578125,212.0,74637.3671875,0.0,3199.6240234375,1.0,278.1499938964844,282.9454345703125,300.3888244628906,305.244140625,293.1499938964844,293.1499938964844,278.1499938964844,36296.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381744623184204,1.0,0.0,0.0,3.719790935516357,3.719815731048584,9.232734896613692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.2216796875,0.0,1614.473876953125,1895.4371337890625,0.0,2824.663818359375,0.92114520072937,1.0,0.0,3.0,1.0,0.0
18016560,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8159106969833374,0.4106329977512359,0.3733272552490234,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.9169726967811584,0.587894082069397,0.558883547782898,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8399043083190918,0.4516137242317199,0.3185829222202301,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8333315253257751,0.4401486217975616,0.4206485450267792,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6758751273155212,0.2306246161460876,1.0611940622329712,284.9488525390625,284.95001220703125,302.9754638671875,297.4014587402344,299.1208190917969,297.1861877441406,284.9488830566406,1.0,0.6383815407752991,0.4409903287887573,0.4409903287887573,1.0,1.0,-3.28143048286438,1.0917961597442627,2.189634323120117,0.3466300666332245,0.9127546548843384,0.9127546548843384,0.0,210.8416748046875,200.0,74589.375,0.0,3193.2626953125,1.0,278.1499938964844,282.94647216796875,300.3965759277344,305.2488708496094,293.1499938964844,293.1499938964844,278.1499938964844,36218.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377246856689453,1.0,0.0,0.0,3.716646194458008,3.7166707515716553,9.217130241268024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.8115234375,0.0,1610.2537841796875,1895.4371337890625,0.0,2820.464599609375,0.9203729033470154,1.0,0.0,3.0,1.0,0.0
18016620,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.82024085521698,0.4102060794830322,0.3727329969406128,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94903564453125,0.9242598414421082,0.5893595218658447,0.5600525140762329,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8450825214385986,0.4523247182369232,0.3189134001731872,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.838229238986969,0.4405490159988403,0.4208031296730041,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796373128890991,0.2302211076021194,1.0583196878433228,284.94903564453125,284.95001220703125,302.99334716796875,297.4156188964844,299.1212463378906,297.1857604980469,284.94903564453125,1.0,0.6351704597473145,0.4398528635501861,0.4398528635501861,1.0,1.0,-3.279249668121338,1.0880926847457886,2.191157102584839,0.3435559272766113,0.9122583270072936,0.9122583270072936,0.0,205.6735076904297,188.0,74495.6953125,0.0,3159.546875,1.0,278.1499938964844,282.9472045898437,300.4114685058594,305.2581787109375,293.1499938964844,293.1499938964844,278.1499938964844,36146.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369118571281433,1.0,0.0,0.0,3.711496829986572,3.71152138710022,9.19160754619952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.115234375,0.0,1603.7867431640625,1895.4371337890625,0.0,2812.876708984375,0.9191538095474244,1.0,0.0,3.0,1.0,0.0
18016680,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.82024085521698,0.4102060794830322,0.3727329969406128,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94903564453125,0.9242598414421082,0.5893595218658447,0.5600525140762329,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8450825214385986,0.4523247182369232,0.3189134001731872,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.838229238986969,0.4405490159988403,0.4208031296730041,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796373128890991,0.2302211076021194,1.0583196878433228,284.94903564453125,284.95001220703125,302.99334716796875,297.4156188964844,299.1212463378906,297.1857604980469,284.94903564453125,1.0,0.6351704597473145,0.4398528635501861,0.4398528635501861,1.0,1.0,-3.279249668121338,1.0880926847457886,2.191157102584839,0.3435559272766113,0.9122583270072936,0.9122583270072936,0.0,205.6735076904297,188.0,74495.6953125,0.0,3159.546875,1.0,278.1499938964844,282.9472045898437,300.4114685058594,305.2581787109375,293.1499938964844,293.1499938964844,278.1499938964844,36146.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369118571281433,1.0,0.0,0.0,3.711496829986572,3.71152138710022,9.19160754619952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.115234375,0.0,1603.7867431640625,1895.4371337890625,0.0,2812.876708984375,0.9191538095474244,1.0,0.0,3.0,1.0,0.0
18016740,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8277679681777954,0.4098541736602783,0.3720980882644653,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.9361652731895448,0.5908340811729431,0.5611087083816528,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8538118004798889,0.453103631734848,0.3192043006420135,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8465708494186401,0.4410139918327331,0.4209039807319641,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.68648761510849,0.229911521077156,1.0553065538406372,284.9485168457031,284.95001220703125,303.0106201171875,297.4291381835937,299.1217041015625,297.185791015625,284.948486328125,1.0,0.6302698254585266,0.438715398311615,0.438715398311615,1.0,1.0,-3.276604652404785,1.0842092037200928,2.1923954486846924,0.3404133021831512,0.9110372066497804,0.9110372066497804,0.0,197.3966522216797,176.0,74397.046875,0.0,3107.477783203125,1.0,278.1499938964844,282.9474792480469,300.4253234863281,305.2662048339844,293.1499938964844,293.1499938964844,278.1499938964844,36140.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361589312553406,1.0,0.0,0.0,3.706367254257202,3.7063918113708496,9.16621843316534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.9384765625,0.0,1597.85498046875,1895.4371337890625,0.0,2805.850341796875,0.9179940223693848,1.0,0.0,3.0,1.0,0.0
18016800,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8277679681777954,0.4098541736602783,0.3720980882644653,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.9361652731895448,0.5908340811729431,0.5611087083816528,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8538118004798889,0.453103631734848,0.3192043006420135,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8465708494186401,0.4410139918327331,0.4209039807319641,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.68648761510849,0.229911521077156,1.0553065538406372,284.9485168457031,284.95001220703125,303.0106201171875,297.4291381835937,299.1217041015625,297.185791015625,284.948486328125,1.0,0.6302698254585266,0.438715398311615,0.438715398311615,1.0,1.0,-3.276604652404785,1.0842092037200928,2.1923954486846924,0.3404133021831512,0.9110372066497804,0.9110372066497804,0.0,197.3966522216797,176.0,74397.046875,0.0,3107.477783203125,1.0,278.1499938964844,282.9474792480469,300.4253234863281,305.2662048339844,293.1499938964844,293.1499938964844,278.1499938964844,36140.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361589312553406,1.0,0.0,0.0,3.706367254257202,3.7063918113708496,9.16621843316534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.9384765625,0.0,1597.85498046875,1895.4371337890625,0.0,2805.850341796875,0.9179940223693848,1.0,0.0,3.0,1.0,0.0
18016860,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.837772011756897,0.4095556735992431,0.3714513182640075,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.9511468410491944,0.5923125147819519,0.5621027946472168,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8654624223709106,0.453945904970169,0.3194904625415802,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8577346205711365,0.4415225386619568,0.4209829866886139,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6957120895385742,0.2296801656484604,1.0523439645767212,284.9482116699219,284.95001220703125,303.0272827148437,297.4417724609375,299.12225341796875,297.1861877441406,284.9482116699219,1.0,0.6244350671768188,0.4376065731048584,0.4376065731048584,1.0,1.0,-3.2738990783691406,1.0803675651550293,2.193531513214112,0.3373335599899292,0.9096903204917908,0.9096903204917908,0.0,187.4109649658203,164.0,74297.7421875,0.0,3045.8125,1.0,278.1499938964844,282.9480285644531,300.4381408691406,305.2729797363281,293.1499938964844,293.1499938964844,278.1499938964844,36144.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354408740997314,1.0,0.0,0.0,3.700980663299561,3.701005220413208,9.139594681073504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.28125,0.0,1591.7242431640625,1895.4371337890625,0.0,2799.150634765625,0.9167895317077636,1.0,0.0,3.0,1.0,0.0
18016920,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.837772011756897,0.4095556735992431,0.3714513182640075,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.9511468410491944,0.5923125147819519,0.5621027946472168,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8654624223709106,0.453945904970169,0.3194904625415802,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8577346205711365,0.4415225386619568,0.4209829866886139,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6957120895385742,0.2296801656484604,1.0523439645767212,284.9482116699219,284.95001220703125,303.0272827148437,297.4417724609375,299.12225341796875,297.1861877441406,284.9482116699219,1.0,0.6244350671768188,0.4376065731048584,0.4376065731048584,1.0,1.0,-3.2738990783691406,1.0803675651550293,2.193531513214112,0.3373335599899292,0.9096903204917908,0.9096903204917908,0.0,187.4109649658203,164.0,74297.7421875,0.0,3045.8125,1.0,278.1499938964844,282.9480285644531,300.4381408691406,305.2729797363281,293.1499938964844,293.1499938964844,278.1499938964844,36144.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354408740997314,1.0,0.0,0.0,3.700980663299561,3.701005220413208,9.139594681073504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.28125,0.0,1591.7242431640625,1895.4371337890625,0.0,2799.150634765625,0.9167895317077636,1.0,0.0,3.0,1.0,0.0
18016980,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8501016497612,0.4092929661273956,0.3708077073097229,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.9677209258079528,0.5937827825546265,0.5630586743354797,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8797636032104492,0.4548371732234955,0.3197877407073974,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.871497631072998,0.4420579373836517,0.4210568070411682,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7068771123886108,0.2295057028532028,1.049494385719299,284.9480895996094,284.95001220703125,303.0433349609375,297.45330810546875,299.1226501464844,297.18670654296875,284.9480895996094,1.0,0.6181305646896362,0.4364977180957794,0.4364977180957794,1.0,1.0,-3.271293878555298,1.076560139656067,2.1947336196899414,0.3342704176902771,0.9083598852157592,0.9083598852157592,0.0,176.59207153320312,152.0,74199.03125,0.0,2979.81201171875,1.0,278.1499938964844,282.94873046875,300.44989013671875,305.2787475585937,293.1499938964844,293.1499938964844,278.1499938964844,36146.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347700834274292,1.0,0.0,0.0,3.695515155792236,3.695539712905884,9.112620205087296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.4169921875,0.0,1585.507568359375,1895.4371337890625,0.0,2792.893310546875,0.9155669808387756,1.0,0.0,3.0,1.0,0.0
18017040,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8501016497612,0.4092929661273956,0.3708077073097229,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.9677209258079528,0.5937827825546265,0.5630586743354797,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8797636032104492,0.4548371732234955,0.3197877407073974,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.871497631072998,0.4420579373836517,0.4210568070411682,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7068771123886108,0.2295057028532028,1.049494385719299,284.9480895996094,284.95001220703125,303.0433349609375,297.45330810546875,299.1226501464844,297.18670654296875,284.9480895996094,1.0,0.6181305646896362,0.4364977180957794,0.4364977180957794,1.0,1.0,-3.271293878555298,1.076560139656067,2.1947336196899414,0.3342704176902771,0.9083598852157592,0.9083598852157592,0.0,176.59207153320312,152.0,74199.03125,0.0,2979.81201171875,1.0,278.1499938964844,282.94873046875,300.44989013671875,305.2787475585937,293.1499938964844,293.1499938964844,278.1499938964844,36146.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347700834274292,1.0,0.0,0.0,3.695515155792236,3.695539712905884,9.112620205087296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.4169921875,0.0,1585.507568359375,1895.4371337890625,0.0,2792.893310546875,0.9155669808387756,1.0,0.0,3.0,1.0,0.0
18017100,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572843670845032,0.409173309803009,0.3704890012741089,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.9762919545173644,0.5945099592208862,0.5635215640068054,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8879861235618591,0.4553001523017883,0.3199426829814911,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8794504404067993,0.4423335790634155,0.4210934638977051,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7130777835845947,0.2294384390115738,1.0481233596801758,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1227722167969,297.1869812011719,284.94805908203125,1.0,0.6148544549942017,0.4359433054924011,0.4359433054924011,1.0,1.0,-3.270050525665283,1.0746763944625854,2.195374011993408,0.3327461183071136,0.9077064394950868,0.9077064394950868,0.0,170.96665954589844,152.0,74149.90625,0.0,2945.77001953125,1.0,278.1499938964844,282.9490966796875,300.4552307128906,305.2811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36146.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834450900554657,1.0,0.0,0.0,3.692777633666992,3.69280219078064,9.099124440581364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.86328125,0.0,1582.3944091796875,1895.4371337890625,0.0,2789.916748046875,0.9149542450904846,1.0,0.0,3.0,1.0,0.0
18017160,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8651967644691467,0.4090594351291656,0.3701727986335754,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9848371148109436,0.5952308177947998,0.5639760494232178,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8969206809997559,0.4557716846466064,0.3201016187667846,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8881291747093201,0.4426126480102539,0.4211305975914001,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7194265723228455,0.2293810397386551,1.0467841625213623,284.9481506347656,284.95001220703125,303.05877685546875,297.4635009765625,299.1231994628906,297.1872253417969,284.9481506347656,1.0,0.6115303039550781,0.4354773163795471,0.4354773163795471,1.0,1.0,-3.268843650817871,1.0730174779891968,2.1958260536193848,0.3314375281333923,0.9071482419967652,0.9071482419967652,0.0,165.26625061035156,140.0,74104.65625,0.0,2911.410888671875,1.0,278.1499938964844,282.9495544433594,300.46026611328125,305.28338623046875,293.1499938964844,293.1499938964844,278.1499938964844,36143.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341503739356995,1.0,0.0,0.0,3.690174818038941,3.690199136734009,9.086301702154742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.8359375,0.0,1579.4107666015625,1895.4371337890625,0.0,2787.11474609375,0.9143700003623962,1.0,0.0,3.0,1.0,0.0
18017220,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8822991251945496,0.4088190793991089,0.369556725025177,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.9990000128746032,0.5971888303756714,0.5633174777030945,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9167205095291138,0.4567126929759979,0.320439338684082,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9066779017448424,0.4431546032428741,0.4212179481983185,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7323316931724548,0.2292763888835907,1.0442776679992676,284.9462280273437,284.95001220703125,303.0736389160156,297.4721374511719,299.1249084472656,297.1897888183594,284.94610595703125,1.0,0.6044067740440369,0.4345453381538391,0.4345453381538391,1.0,1.0,-3.261569023132324,1.0679155588150024,2.193653345108032,0.3281909227371216,0.9035224318504332,0.9035224318504332,0.0,154.19058227539062,128.0,73916.46875,0.0,2837.238525390625,1.0,278.1499938964844,282.94976806640625,300.4686889648437,305.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36232.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334637880325317,1.0,0.0,0.0,3.680684089660645,3.680708408355713,9.039624160323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.1142578125,0.0,1569.327880859375,1895.4371337890625,0.0,2780.71337890625,0.9122897982597352,1.0,0.0,3.0,1.0,0.0
18017280,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8822991251945496,0.4088190793991089,0.369556725025177,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.9990000128746032,0.5971888303756714,0.5633174777030945,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9167205095291138,0.4567126929759979,0.320439338684082,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9066779017448424,0.4431546032428741,0.4212179481983185,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7323316931724548,0.2292763888835907,1.0442776679992676,284.9462280273437,284.95001220703125,303.0736389160156,297.4721374511719,299.1249084472656,297.1897888183594,284.94610595703125,1.0,0.6044067740440369,0.4345453381538391,0.4345453381538391,1.0,1.0,-3.261569023132324,1.0679155588150024,2.193653345108032,0.3281909227371216,0.9035224318504332,0.9035224318504332,0.0,154.19058227539062,128.0,73916.46875,0.0,2837.238525390625,1.0,278.1499938964844,282.94976806640625,300.4686889648437,305.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36232.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334637880325317,1.0,0.0,0.0,3.680684089660645,3.680708408355713,9.039624160323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.1142578125,0.0,1569.327880859375,1895.4371337890625,0.0,2780.71337890625,0.9122897982597352,1.0,0.0,3.0,1.0,0.0
18017340,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8954824209213257,0.4084649085998535,0.3690050542354584,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.9990000128746032,0.6010399460792542,0.5390710830688477,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9332441091537476,0.4575556516647339,0.3208366632461548,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9222648739814758,0.4435931146144867,0.4213785529136657,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7421387434005737,0.2291094809770584,1.0422567129135132,284.93389892578125,284.95001220703125,303.087890625,297.47900390625,299.129638671875,297.1996154785156,284.9334716796875,1.0,0.5956853032112122,0.4336133897304535,0.4336133897304535,1.0,1.0,-3.23326063156128,1.054999828338623,2.178260803222656,0.3220672309398651,0.888415515422821,0.888415515422821,0.0,145.73008728027344,116.0,73299.0390625,0.0,2729.114013671875,1.0,278.1499938964844,282.9464416503906,300.4731750488281,305.2565612792969,293.1499938964844,293.1499938964844,278.45001220703125,36851.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323748111724854,1.0,0.0,0.0,3.652292013168335,3.6523163318634033,8.900702823666506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.6083984375,0.0,1542.0982666015625,1895.4371337890625,0.0,2770.563720703125,0.9062744975090028,1.0,0.0,3.0,1.0,0.0
18017400,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8954824209213257,0.4084649085998535,0.3690050542354584,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.9990000128746032,0.6010399460792542,0.5390710830688477,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9332441091537476,0.4575556516647339,0.3208366632461548,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9222648739814758,0.4435931146144867,0.4213785529136657,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7421387434005737,0.2291094809770584,1.0422567129135132,284.93389892578125,284.95001220703125,303.087890625,297.47900390625,299.129638671875,297.1996154785156,284.9334716796875,1.0,0.5956853032112122,0.4336133897304535,0.4336133897304535,1.0,1.0,-3.23326063156128,1.054999828338623,2.178260803222656,0.3220672309398651,0.888415515422821,0.888415515422821,0.0,145.73008728027344,116.0,73299.0390625,0.0,2729.114013671875,1.0,278.1499938964844,282.9464416503906,300.4731750488281,305.2565612792969,293.1499938964844,293.1499938964844,278.45001220703125,36851.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323748111724854,1.0,0.0,0.0,3.652292013168335,3.6523163318634033,8.900702823666506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.6083984375,0.0,1542.0982666015625,1895.4371337890625,0.0,2770.563720703125,0.9062744975090028,1.0,0.0,3.0,1.0,0.0
18017460,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9108024835586548,0.408679187297821,0.3687857985496521,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.9990000128746032,0.6079342365264893,0.513363778591156,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.951318085193634,0.4588127732276916,0.32140052318573,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9402155876159668,0.444396436214447,0.4217352271080017,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7534964084625244,0.2292342483997345,1.0410542488098145,285.0002746582031,284.95001220703125,303.1004333496094,297.4835510253906,299.1458740234375,297.22607421875,284.996826171875,1.0,0.5865254998207092,0.43295419216156,0.43295419216156,1.0,1.0,-3.2017526626586914,1.0416067838668823,2.1601457595825195,0.3158280253410339,0.9625800251960754,0.9625800251960754,0.0,137.1740264892578,116.0,72187.2578125,0.0,2618.635009765625,1.0,278.4403991699219,283.0390625,300.46075439453125,305.1200866699219,293.1499938964844,293.1499938964844,278.45001220703125,33413.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259198069572449,1.0,0.0,0.0,3.754817008972168,3.754841566085816,9.407426659890916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.1181640625,0.0,1633.0302734375,1895.4371337890625,0.0,2710.496826171875,0.9266605377197266,1.0,0.0,3.0,1.0,0.0
18017520,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9124016165733336,0.4086749851703644,0.3687799274921417,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.9990000128746032,0.6086321473121643,0.5109508037567139,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9530178308486938,0.4589036405086517,0.3214590847492218,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.941942572593689,0.4444520175457001,0.4217777550220489,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.754634439945221,0.2292433381080627,1.0409998893737793,284.9936218261719,284.95001220703125,303.1015014648437,297.4838562011719,299.1474914550781,297.2286682128906,284.99041748046875,1.0,0.5856892466545105,0.4328968822956085,0.4328968822956085,1.0,1.0,-3.1989009380340576,1.0404021739959717,2.158498764038086,0.3152737021446228,0.9606497883796692,0.9606497883796692,0.0,136.39431762695312,134.0,72160.484375,0.0,2608.70703125,1.0,278.44305419921875,283.033935546875,300.4642333984375,305.12860107421875,293.1499938964844,293.1499938964844,278.1499938964844,33591.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258975148200989,1.0,0.0,0.0,3.759713649749756,3.7597382068634033,9.431978469365276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.455078125,0.0,1640.126708984375,1895.4371337890625,0.0,2710.289794921875,0.9278451204299928,1.0,0.0,3.0,1.0,0.0
18017580,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138721823692322,0.4078001677989959,0.368182510137558,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.9990000128746032,0.61561518907547,0.5079479813575745,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554959535598756,0.4593376815319061,0.3218778371810913,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9442365169525146,0.4445408880710602,0.421999454498291,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559577226638794,0.2290772795677185,1.0404765605926514,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1620178222656,297.2495422363281,284.90679931640625,1.0,0.5853831171989441,0.4321803450584411,0.4321803450584411,1.0,1.0,-3.194662570953369,1.0370501279830933,2.1576123237609863,0.3123790323734283,0.870373010635376,0.870373010635376,0.0,135.37203979492188,152.0,72537.90625,0.0,2594.776123046875,1.0,278.1570739746094,282.9330139160156,300.4938049316406,305.24951171875,293.1499938964844,293.1499938964844,278.45001220703125,38660.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305739164352417,1.0,0.0,0.0,3.629058837890625,3.629083156585693,8.787823730926902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.11328125,0.0,1529.790283203125,1895.4371337890625,0.0,2753.7890625,0.903112769126892,1.0,0.0,3.0,1.0,0.0
