time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017640,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138721823692322,0.4078001677989959,0.368182510137558,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.9990000128746032,0.61561518907547,0.5079479813575745,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554959535598756,0.4593376815319061,0.3218778371810913,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9442365169525146,0.4445408880710602,0.421999454498291,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559577226638794,0.2290772795677185,1.0404765605926514,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1620178222656,297.2495422363281,284.90679931640625,1.0,0.5853831171989441,0.4321803450584411,0.4321803450584411,1.0,1.0,-3.194662570953369,1.0370501279830933,2.1576123237609863,0.3123790323734283,0.870373010635376,0.870373010635376,0.0,135.37203979492188,152.0,72537.90625,0.0,2594.776123046875,1.0,278.1570739746094,282.9330139160156,300.4938049316406,305.24951171875,293.1499938964844,293.1499938964844,278.45001220703125,38660.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305739164352417,1.0,0.0,0.0,3.629058837890625,3.629083156585693,8.787823730926902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.11328125,0.0,1529.790283203125,1895.4371337890625,0.0,2753.7890625,0.903112769126892,1.0,0.0,3.0,1.0,0.0
18017700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9099621176719666,0.407899260520935,0.3680613338947296,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,0.6181625723838806,0.5136328935623169,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.95201575756073,0.4600197672843933,0.3222143054008484,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9404630661010742,0.4449564814567566,0.4222469925880432,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7532919645309448,0.2291820645332336,1.040726661682129,285.02606201171875,284.95001220703125,303.1208190917969,297.48687744140625,299.16778564453125,297.2565612792969,285.028076171875,1.0,0.5876808762550354,0.4318220913410187,0.4318220913410187,1.0,1.0,-3.2023403644561768,1.0389950275421145,2.1633453369140625,0.3124964535236358,0.9561543464660645,0.9561543464660645,0.0,137.24012756347656,152.0,71938.265625,0.0,2620.236328125,1.0,278.4017333984375,283.0650634765625,300.4566650390625,305.0455627441406,293.1499938964844,293.1499938964844,278.45001220703125,33977.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254014849662781,1.0,0.0,0.0,3.6827800273895264,3.682804107666016,9.049922482518014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.974609375,0.0,1554.6790771484375,1895.4371337890625,0.0,2705.680908203125,0.9129512906074524,1.0,0.0,3.0,1.0,0.0
18017760,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9047991037368774,0.4081316888332367,0.3683535456657409,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151062011719,0.9990000128746032,0.6199097633361816,0.5221958160400391,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9468935132026672,0.4608280956745147,0.3228369355201721,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9349948167800904,0.4454924166202545,0.4228284358978271,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7495713829994202,0.2293602228164672,1.0419098138809204,285.0151672363281,284.95001220703125,303.1269836425781,297.48663330078125,299.1715393066406,297.2598571777344,285.0142822265625,1.0,0.5913333892822266,0.4314912855625152,0.4314912855625152,1.0,1.0,-3.2158474922180176,1.0431538820266724,2.1726937294006348,0.3135698735713959,0.973035991191864,0.973035991191864,0.0,140.17530822753906,170.0,72353.90625,0.0,2663.35986328125,1.0,278.4429626464844,283.0507507324219,300.4727783203125,305.1311340332031,293.1499938964844,293.1499938964844,278.1499938964844,33153.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246690630912781,1.0,0.0,0.0,3.754234313964844,3.754258871078491,9.404506613464036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.865234375,0.0,1630.3487548828125,1895.4371337890625,0.0,2698.878173828125,0.9266222715377808,1.0,0.0,3.0,1.0,0.0
18017820,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8891250491142273,0.407352864742279,0.3682243824005127,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.9990000128746032,0.6195025444030762,0.5492134690284729,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9296241402626038,0.4613672792911529,0.3236227929592132,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.917429268360138,0.4456538558006286,0.4235047399997711,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7380346655845642,0.2291577756404876,1.043164610862732,284.9230651855469,284.95001220703125,303.1387939453125,297.4841003417969,299.1627502441406,297.2415466308594,284.9250793457031,1.0,0.6015451550483704,0.4308297336101532,0.4308297336101532,1.0,1.0,-3.2514357566833496,1.0546042919158936,2.196831464767456,0.317073106765747,0.8974664211273193,0.8974664211273193,0.0,149.422119140625,173.0,73703.46875,0.0,2786.985107421875,1.0,278.1568603515625,282.9302673339844,300.5056457519531,305.32586669921875,293.1499938964844,293.1499938964844,278.45001220703125,37303.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322451710700989,1.0,0.0,0.0,3.689444065093994,3.6894686222076416,9.082703513740852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.212890625,0.0,1587.353515625,1895.4371337890625,0.0,2769.355712890625,0.9154694676399232,1.0,0.0,3.0,1.0,0.0
18017880,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8891250491142273,0.407352864742279,0.3682243824005127,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.9990000128746032,0.6195025444030762,0.5492134690284729,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9296241402626038,0.4613672792911529,0.3236227929592132,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.917429268360138,0.4456538558006286,0.4235047399997711,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7380346655845642,0.2291577756404876,1.043164610862732,284.9230651855469,284.95001220703125,303.1387939453125,297.4841003417969,299.1627502441406,297.2415466308594,284.9250793457031,1.0,0.6015451550483704,0.4308297336101532,0.4308297336101532,1.0,1.0,-3.2514357566833496,1.0546042919158936,2.196831464767456,0.317073106765747,0.8974664211273193,0.8974664211273193,0.0,149.422119140625,173.0,73703.46875,0.0,2786.985107421875,1.0,278.1568603515625,282.9302673339844,300.5056457519531,305.32586669921875,293.1499938964844,293.1499938964844,278.45001220703125,37303.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322451710700989,1.0,0.0,0.0,3.689444065093994,3.6894686222076416,9.082703513740852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.212890625,0.0,1587.353515625,1895.4371337890625,0.0,2769.355712890625,0.9154694676399232,1.0,0.0,3.0,1.0,0.0
18017940,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8779347538948059,0.4075434505939483,0.368377536535263,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.9990000128746032,0.6173503994941711,0.5702136754989624,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.917235255241394,0.4627306163311004,0.3245806992053985,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9053755402565002,0.4464728534221649,0.4243259727954864,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7297049164772034,0.2291671633720398,1.0439802408218384,285.0320129394531,284.95001220703125,303.1499938964844,297.4786682128906,299.1509094238281,297.21978759765625,285.0307006835937,1.0,0.6092589497566223,0.4301681518554687,0.4301681518554687,1.0,1.0,-3.28000807762146,1.0633975267410278,2.2166106700897217,0.3197619915008545,1.0,1.0,0.0,156.94525146484375,176.0,73613.15625,0.0,2888.62353515625,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2205505371094,293.1499938964844,293.1499938964844,278.1499938964844,32930.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828717827796936,1.0,0.0,0.0,3.8248543739318848,3.8248796463012695,9.76164642452204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.5859375,0.0,1712.4793701171875,1895.4371337890625,0.0,2736.512939453125,0.942209005355835,1.0,0.0,3.0,1.0,0.0
18018000,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8779347538948059,0.4075434505939483,0.368377536535263,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.9990000128746032,0.6173503994941711,0.5702136754989624,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.917235255241394,0.4627306163311004,0.3245806992053985,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9053755402565002,0.4464728534221649,0.4243259727954864,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7297049164772034,0.2291671633720398,1.0439802408218384,285.0320129394531,284.95001220703125,303.1499938964844,297.4786682128906,299.1509094238281,297.21978759765625,285.0307006835937,1.0,0.6092589497566223,0.4301681518554687,0.4301681518554687,1.0,1.0,-3.28000807762146,1.0633975267410278,2.2166106700897217,0.3197619915008545,1.0,1.0,0.0,156.94525146484375,176.0,73613.15625,0.0,2888.62353515625,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2205505371094,293.1499938964844,293.1499938964844,278.1499938964844,32930.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828717827796936,1.0,0.0,0.0,3.8248543739318848,3.8248796463012695,9.76164642452204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.5859375,0.0,1712.4793701171875,1895.4371337890625,0.0,2736.512939453125,0.942209005355835,1.0,0.0,3.0,1.0,0.0
18018060,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.875678539276123,0.4104746282100677,0.3706971406936645,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.9990000128746032,0.6188376545906067,0.5781762003898621,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9153309464454652,0.4671244025230407,0.3273288607597351,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9035168290138244,0.4506243765354156,0.4277388453483581,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7297651767730713,0.2332412898540496,1.058842658996582,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1592712402344,297.2340087890625,284.9230041503906,1.0,0.6164962649345398,0.4285117089748382,0.4285117089748382,1.0,1.0,-3.3176398277282715,1.0729598999023438,2.244679927825928,0.320853054523468,0.9248904585838318,0.9248904585838318,0.0,161.01104736328125,179.0,75237.1953125,0.0,2991.985107421875,1.0,278.1568298339844,282.9041748046875,300.4974670410156,305.4184875488281,293.1499938964844,293.1499938964844,278.1499938964844,36838.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372394442558289,1.0,0.0,0.0,3.786813259124756,3.78683876991272,9.568439054419289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.955078125,0.0,1697.2791748046875,1895.4371337890625,0.0,2815.9345703125,0.9366981983184814,1.0,0.0,3.0,1.0,0.0
18018120,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.875678539276123,0.4104746282100677,0.3706971406936645,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.9990000128746032,0.6188376545906067,0.5781762003898621,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9153309464454652,0.4671244025230407,0.3273288607597351,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9035168290138244,0.4506243765354156,0.4277388453483581,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7297651767730713,0.2332412898540496,1.058842658996582,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1592712402344,297.2340087890625,284.9230041503906,1.0,0.6164962649345398,0.4285117089748382,0.4285117089748382,1.0,1.0,-3.3176398277282715,1.0729598999023438,2.244679927825928,0.320853054523468,0.9248904585838318,0.9248904585838318,0.0,161.01104736328125,179.0,75237.1953125,0.0,2991.985107421875,1.0,278.1568298339844,282.9041748046875,300.4974670410156,305.4184875488281,293.1499938964844,293.1499938964844,278.1499938964844,36838.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372394442558289,1.0,0.0,0.0,3.786813259124756,3.78683876991272,9.568439054419289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.955078125,0.0,1697.2791748046875,1895.4371337890625,0.0,2815.9345703125,0.9366981983184814,1.0,0.0,3.0,1.0,0.0
18018180,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8720273375511169,0.4117545485496521,0.3721285462379455,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.9990000128746032,0.619739294052124,0.5861623287200928,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9119666814804076,0.4698263704776764,0.3294575214385986,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9004133343696594,0.4530909955501556,0.4304099977016449,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.728807806968689,0.2356608062982559,1.0715909004211426,284.9542236328125,284.95001220703125,303.1694641113281,297.4602966308594,299.1590576171875,297.23736572265625,284.9550170898437,1.0,0.6231444478034973,0.4268552660942077,0.4268552660942077,1.0,1.0,-3.350192785263061,1.080441951751709,2.2697508335113525,0.3213123381137848,0.9409315586090088,0.9409315586090088,0.0,165.39419555664062,182.0,75787.9921875,0.0,3087.96337890625,1.0,278.1501770019531,282.9227294921875,300.4715881347656,305.4031982421875,293.1499938964844,293.1499938964844,278.1499938964844,35784.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389534950256348,1.0,0.0,0.0,3.794962167739868,3.794987678527832,9.6096641755139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.533203125,0.0,1698.8302001953125,1895.4371337890625,0.0,2831.939453125,0.9377716183662416,1.0,0.0,3.0,1.0,0.0
18018240,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8720273375511169,0.4117545485496521,0.3721285462379455,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.9990000128746032,0.619739294052124,0.5861623287200928,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9119666814804076,0.4698263704776764,0.3294575214385986,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9004133343696594,0.4530909955501556,0.4304099977016449,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.728807806968689,0.2356608062982559,1.0715909004211426,284.9542236328125,284.95001220703125,303.1694641113281,297.4602966308594,299.1590576171875,297.23736572265625,284.9550170898437,1.0,0.6231444478034973,0.4268552660942077,0.4268552660942077,1.0,1.0,-3.350192785263061,1.080441951751709,2.2697508335113525,0.3213123381137848,0.9409315586090088,0.9409315586090088,0.0,165.39419555664062,182.0,75787.9921875,0.0,3087.96337890625,1.0,278.1501770019531,282.9227294921875,300.4715881347656,305.4031982421875,293.1499938964844,293.1499938964844,278.1499938964844,35784.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389534950256348,1.0,0.0,0.0,3.794962167739868,3.794987678527832,9.6096641755139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.533203125,0.0,1698.8302001953125,1895.4371337890625,0.0,2831.939453125,0.9377716183662416,1.0,0.0,3.0,1.0,0.0
18018300,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8687611818313599,0.4121578335762024,0.3726410269737243,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.9969013929367064,0.6200915575027466,0.5873480439186096,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9086139798164368,0.4708736836910248,0.3303154706954956,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8972948789596558,0.4540308713912964,0.4314668476581573,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7269780039787292,0.2365111261606216,1.0763139724731443,284.9585266113281,284.95001220703125,303.1736145019531,297.45440673828125,299.1570739746094,297.2372131347656,284.958740234375,1.0,0.6259455680847168,0.4260270297527313,0.4260270297527313,1.0,1.0,-3.3602776527404785,1.0818870067596436,2.278390645980835,0.3206905126571655,0.946276605129242,0.946276605129242,0.0,168.19436645507812,182.0,75986.2109375,0.0,3126.30419921875,1.0,278.1500549316406,282.92254638671875,300.4643859863281,305.40936279296875,293.1499938964844,293.1499938964844,278.1499938964844,35564.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398629426956177,1.0,0.0,0.0,3.8055226802825928,3.8055481910705566,9.663220907896175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.78125,0.0,1709.782470703125,1895.4371337890625,0.0,2840.43505859375,0.9399292469024658,1.0,0.0,3.0,1.0,0.0
18018360,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8653755187988281,0.4124462604522705,0.3730412125587463,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.9939454793930054,0.6205494403839111,0.587826669216156,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.905186116695404,0.4717828333377838,0.3310649991035461,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8940203189849854,0.4548374116420746,0.4323833882808685,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7249262928962708,0.2372007220983505,1.080223798751831,284.9585876464844,284.95001220703125,303.177490234375,297.447998046875,299.1546325683594,297.23681640625,284.9585876464844,1.0,0.6284253001213074,0.42519611120224,0.42519611120224,1.0,1.0,-3.367883920669556,1.0824147462844849,2.285469055175781,0.3196083009243011,0.949191689491272,0.949191689491272,0.0,170.98275756835938,185.0,76129.9453125,0.0,3159.4443359375,1.0,278.1500244140625,282.91973876953125,300.4572448730469,305.4132385253906,293.1499938964844,293.1499938964844,278.1499938964844,35520.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407381176948547,1.0,0.0,0.0,3.815077781677246,3.815103530883789,9.71180838860164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.3623046875,0.0,1720.9512939453125,1895.4371337890625,0.0,2848.612060546875,0.942009210586548,1.0,0.0,3.0,1.0,0.0
18018420,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8594830632209778,0.4128057658672333,0.3735823333263397,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561462402344,0.9886881113052368,0.6215653419494629,0.5889202952384949,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8994787335395813,0.4733396768569946,0.3323241770267486,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.888333261013031,0.4561846554279327,0.4338934123516083,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7211793065071106,0.2382384985685348,1.0861384868621826,284.9561767578125,284.95001220703125,303.1844482421875,297.4338073730469,299.1485595703125,297.2349548339844,284.95611572265625,1.0,0.6326729655265808,0.4235342442989349,0.4235342442989349,1.0,1.0,-3.380297899246216,1.082417607307434,2.297880411148072,0.3169867992401123,0.9523115754127502,0.9523115754127502,0.0,175.92678833007812,188.0,76332.640625,0.0,3215.86767578125,1.0,278.1499938964844,282.9131164550781,300.4414978027344,305.412841796875,293.1499938964844,293.1499938964844,278.1499938964844,35586.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422266840934753,1.0,0.0,0.0,3.830573320388794,3.830599069595337,9.790860531211365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.888671875,0.0,1740.249267578125,1895.4371337890625,0.0,2862.52587890625,0.9455182552337646,1.0,0.0,3.0,1.0,0.0
18018480,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8594830632209778,0.4128057658672333,0.3735823333263397,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561462402344,0.9886881113052368,0.6215653419494629,0.5889202952384949,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8994787335395813,0.4733396768569946,0.3323241770267486,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.888333261013031,0.4561846554279327,0.4338934123516083,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7211793065071106,0.2382384985685348,1.0861384868621826,284.9561767578125,284.95001220703125,303.1844482421875,297.4338073730469,299.1485595703125,297.2349548339844,284.95611572265625,1.0,0.6326729655265808,0.4235342442989349,0.4235342442989349,1.0,1.0,-3.380297899246216,1.082417607307434,2.297880411148072,0.3169867992401123,0.9523115754127502,0.9523115754127502,0.0,175.92678833007812,188.0,76332.640625,0.0,3215.86767578125,1.0,278.1499938964844,282.9131164550781,300.4414978027344,305.412841796875,293.1499938964844,293.1499938964844,278.1499938964844,35586.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422266840934753,1.0,0.0,0.0,3.830573320388794,3.830599069595337,9.790860531211365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.888671875,0.0,1740.249267578125,1895.4371337890625,0.0,2862.52587890625,0.9455182552337646,1.0,0.0,3.0,1.0,0.0
18018540,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8544584512710571,0.4130278527736664,0.3739541172981262,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534606933594,0.9840067028999328,0.6225600838661194,0.5900096893310547,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8946712613105774,0.4747301042079925,0.3334272801876068,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8835018873214722,0.4573534727096557,0.4351823329925537,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7178204655647278,0.2390304058790207,1.0906691551208496,284.9534912109375,284.95001220703125,303.1903991699219,297.41778564453125,299.14129638671875,297.2321472167969,284.95343017578125,1.0,0.6363031268119812,0.4218723773956299,0.4218723773956299,1.0,1.0,-3.390382766723633,1.0815342664718628,2.3088483810424805,0.3139854967594147,0.9534053206443788,0.9534053206443788,0.0,180.294662475586,191.0,76453.8671875,0.0,3264.03466796875,1.0,278.1499938964844,282.90728759765625,300.4241638183594,305.4048767089844,293.1499938964844,293.1499938964844,278.1499938964844,35703.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434563875198364,1.0,0.0,0.0,3.841279029846192,3.8413047790527344,9.84566327133507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.5888671875,0.0,1754.2333984375,1895.4371337890625,0.0,2874.0244140625,0.947997510433197,1.0,0.0,3.0,1.0,0.0
18018600,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8544584512710571,0.4130278527736664,0.3739541172981262,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534606933594,0.9840067028999328,0.6225600838661194,0.5900096893310547,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8946712613105774,0.4747301042079925,0.3334272801876068,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8835018873214722,0.4573534727096557,0.4351823329925537,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7178204655647278,0.2390304058790207,1.0906691551208496,284.9534912109375,284.95001220703125,303.1903991699219,297.41778564453125,299.14129638671875,297.2321472167969,284.95343017578125,1.0,0.6363031268119812,0.4218723773956299,0.4218723773956299,1.0,1.0,-3.390382766723633,1.0815342664718628,2.3088483810424805,0.3139854967594147,0.9534053206443788,0.9534053206443788,0.0,180.294662475586,191.0,76453.8671875,0.0,3264.03466796875,1.0,278.1499938964844,282.90728759765625,300.4241638183594,305.4048767089844,293.1499938964844,293.1499938964844,278.1499938964844,35703.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434563875198364,1.0,0.0,0.0,3.841279029846192,3.8413047790527344,9.84566327133507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.5888671875,0.0,1754.2333984375,1895.4371337890625,0.0,2874.0244140625,0.947997510433197,1.0,0.0,3.0,1.0,0.0
18018660,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8501185774803162,0.4131817519664764,0.3742363154888153,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521484375,0.979781687259674,0.6234941482543945,0.5910348296165466,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8905569314956665,0.4760341346263885,0.3344464302062988,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8793555498123169,0.4584258198738098,0.4363474249839782,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147918343544006,0.2396800965070724,1.0943793058395386,284.9521484375,284.95001220703125,303.19537353515625,297.4001159667969,299.1351013183594,297.2288513183594,284.9521484375,1.0,0.6395081281661987,0.4206159710884094,0.4206159710884094,1.0,1.0,-3.399045705795288,1.0811750888824463,2.317870616912842,0.3118189573287964,0.9541862607002258,0.9541862607002258,0.0,184.22018432617188,194.0,76537.5546875,0.0,3306.63037109375,1.0,278.1499938964844,282.9033508300781,300.40557861328125,305.3922119140625,293.1499938964844,293.1499938964844,278.1499938964844,35789.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445120453834534,1.0,0.0,0.0,3.84858751296997,3.8486135005950928,9.883164011625922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.3642578125,0.0,1763.876708984375,1895.4371337890625,0.0,2883.898681640625,0.9497033953666688,1.0,0.0,3.0,1.0,0.0
18018720,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8501185774803162,0.4131817519664764,0.3742363154888153,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521484375,0.979781687259674,0.6234941482543945,0.5910348296165466,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8905569314956665,0.4760341346263885,0.3344464302062988,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8793555498123169,0.4584258198738098,0.4363474249839782,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147918343544006,0.2396800965070724,1.0943793058395386,284.9521484375,284.95001220703125,303.19537353515625,297.4001159667969,299.1351013183594,297.2288513183594,284.9521484375,1.0,0.6395081281661987,0.4206159710884094,0.4206159710884094,1.0,1.0,-3.399045705795288,1.0811750888824463,2.317870616912842,0.3118189573287964,0.9541862607002258,0.9541862607002258,0.0,184.22018432617188,194.0,76537.5546875,0.0,3306.63037109375,1.0,278.1499938964844,282.9033508300781,300.40557861328125,305.3922119140625,293.1499938964844,293.1499938964844,278.1499938964844,35789.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445120453834534,1.0,0.0,0.0,3.84858751296997,3.8486135005950928,9.883164011625922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.3642578125,0.0,1763.876708984375,1895.4371337890625,0.0,2883.898681640625,0.9497033953666688,1.0,0.0,3.0,1.0,0.0
18018780,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462420701980591,0.4132992029190063,0.3744722604751587,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.9758427143096924,0.6243646740913391,0.5919938683509827,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8869109153747559,0.4772893488407135,0.3354204297065735,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8756741285324097,0.4594449698925018,0.437446117401123,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119804620742798,0.2402538508176803,1.0976507663726809,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.12847900390625,297.2253723144531,284.9512939453125,1.0,0.6424580812454224,0.4193595647811889,0.4193595647811889,1.0,1.0,-3.406911373138428,1.0805399417877195,2.326371431350708,0.309553861618042,0.9546908736228944,0.9546908736228944,0.0,187.8697967529297,197.0,76591.7265625,0.0,3345.9833984375,1.0,278.1499938964844,282.9001159667969,300.3858337402344,305.3764953613281,293.1499938964844,293.1499938964844,278.1499938964844,35854.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454964756965637,1.0,0.0,0.0,3.8538858890533447,3.853911876678467,9.91039541986538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.85546875,0.0,1770.9024658203125,1895.4371337890625,0.0,2893.109130859375,0.9509397149086,1.0,0.0,3.0,1.0,0.0
18018840,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462420701980591,0.4132992029190063,0.3744722604751587,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.9758427143096924,0.6243646740913391,0.5919938683509827,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8869109153747559,0.4772893488407135,0.3354204297065735,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8756741285324097,0.4594449698925018,0.437446117401123,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119804620742798,0.2402538508176803,1.0976507663726809,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.12847900390625,297.2253723144531,284.9512939453125,1.0,0.6424580812454224,0.4193595647811889,0.4193595647811889,1.0,1.0,-3.406911373138428,1.0805399417877195,2.326371431350708,0.309553861618042,0.9546908736228944,0.9546908736228944,0.0,187.8697967529297,197.0,76591.7265625,0.0,3345.9833984375,1.0,278.1499938964844,282.9001159667969,300.3858337402344,305.3764953613281,293.1499938964844,293.1499938964844,278.1499938964844,35854.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454964756965637,1.0,0.0,0.0,3.8538858890533447,3.853911876678467,9.91039541986538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.85546875,0.0,1770.9024658203125,1895.4371337890625,0.0,2893.109130859375,0.9509397149086,1.0,0.0,3.0,1.0,0.0
18018900,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444573879241943,0.4133433103561401,0.3745729029178619,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510192871094,0.9739714860916138,0.6247580647468567,0.5924339294433594,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8852450847625732,0.477896511554718,0.3358898460865021,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8739893436431885,0.4599335193634033,0.4379706978797912,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7106478214263916,0.2405159920454025,1.099141001701355,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.125,297.2236022949219,284.9510192871094,1.0,0.6438404321670532,0.4187313616275787,0.4187313616275787,1.0,1.0,-3.4105494022369385,1.080107808113098,2.330441474914551,0.3083729743957519,0.954836905002594,0.954836905002594,0.0,189.59451293945312,197.0,76606.984375,0.0,3364.458251953125,1.0,278.1499938964844,282.8987731933594,300.3754577636719,305.36724853515625,293.1499938964844,293.1499938964844,278.1499938964844,35878.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459505438804626,1.0,0.0,0.0,3.855727434158325,3.8557534217834473,9.919868944052723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.91015625,0.0,1773.3642578125,1895.4371337890625,0.0,2897.35791015625,0.9513707756996156,1.0,0.0,3.0,1.0,0.0
18018960,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8427406549453735,0.4133804440498352,0.3746658265590668,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.9721336364746094,0.6251285076141357,0.5928506255149841,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8836473822593689,0.4784936010837555,0.336351066827774,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8723729848861694,0.4604121446609497,0.4384841620922088,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093424201011658,0.2407683581113815,1.1005769968032837,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,299.12158203125,297.2218322753906,284.9508361816406,1.0,0.6451851725578308,0.418129563331604,0.418129563331604,1.0,1.0,-3.4140625,1.0796939134597778,2.3343684673309326,0.3072380721569061,0.9549745917320251,0.9549745917320251,0.0,191.28131103515625,200.0,76618.234375,0.0,3382.457275390625,1.0,278.1499938964844,282.8975830078125,300.3647766113281,305.3573913574219,293.1499938964844,293.1499938964844,278.1499938964844,35898.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463967442512512,1.0,0.0,0.0,3.85726261138916,3.857288599014282,9.927769042405998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.1904296875,0.0,1775.413818359375,1895.4371337890625,0.0,2901.533935546875,0.9517301321029664,1.0,0.0,3.0,1.0,0.0
18019020,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8394768238067627,0.4134381115436554,0.3748323619365692,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.9685272574424744,0.6257900595664978,0.5936063528060913,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8806125521659851,0.4796432852745056,0.3372418284416199,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8693106174468994,0.461343765258789,0.4394819736480713,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7067984938621521,0.2412433922290802,1.1032946109771729,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1145324707031,297.2183837890625,284.9505310058594,1.0,0.6477733850479126,0.4169259667396545,0.4169259667396545,1.0,1.0,-3.420713424682617,1.078724980354309,2.3419885635375977,0.3049128949642181,0.9551140666007996,0.9551140666007996,0.0,194.5620880126953,203.0,76626.1328125,0.0,3417.14013671875,1.0,278.1499938964844,282.8953552246094,300.3424987792969,305.33575439453125,293.1499938964844,293.1499938964844,278.1499938964844,35929.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472590446472168,1.0,0.0,0.0,3.85944390296936,3.8594698905944815,9.939001301972894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.990234375,0.0,1778.349853515625,1895.4371337890625,0.0,2909.60546875,0.9522420167922974,1.0,0.0,3.0,1.0,0.0
18019080,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8394768238067627,0.4134381115436554,0.3748323619365692,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.9685272574424744,0.6257900595664978,0.5936063528060913,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8806125521659851,0.4796432852745056,0.3372418284416199,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8693106174468994,0.461343765258789,0.4394819736480713,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7067984938621521,0.2412433922290802,1.1032946109771729,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1145324707031,297.2183837890625,284.9505310058594,1.0,0.6477733850479126,0.4169259667396545,0.4169259667396545,1.0,1.0,-3.420713424682617,1.078724980354309,2.3419885635375977,0.3049128949642181,0.9551140666007996,0.9551140666007996,0.0,194.5620880126953,203.0,76626.1328125,0.0,3417.14013671875,1.0,278.1499938964844,282.8953552246094,300.3424987792969,305.33575439453125,293.1499938964844,293.1499938964844,278.1499938964844,35929.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472590446472168,1.0,0.0,0.0,3.85944390296936,3.8594698905944815,9.939001301972894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.990234375,0.0,1778.349853515625,1895.4371337890625,0.0,2909.60546875,0.9522420167922974,1.0,0.0,3.0,1.0,0.0
18019140,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363735675811768,0.4134931266307831,0.3749913275241852,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.9649460911750792,0.6263498067855835,0.5942690372467041,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8777059316635132,0.4807217121124267,0.3380862176418304,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8664094805717468,0.4622648358345032,0.4404639899730682,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043415904045105,0.2416900694370269,1.1058725118637085,284.9501953125,284.95001220703125,303.2065734863281,297.3149719238281,299.10723876953125,297.2149963378906,284.9502258300781,1.0,0.6502747535705566,0.4157223403453827,0.4157223403453827,1.0,1.0,-3.426998376846313,1.0776057243347168,2.3493926525115967,0.3025207817554474,0.9550727009773254,0.9550727009773254,0.0,197.78065490722656,206.0,76619.7578125,0.0,3450.727294921875,1.0,278.1499938964844,282.893310546875,300.3192138671875,305.3121337890625,293.1499938964844,293.1499938964844,278.1499938964844,35955.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481196165084839,1.0,0.0,0.0,3.8607819080352783,3.8608078956604,9.945892998075578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.0439453125,0.0,1780.2086181640625,1895.4371337890625,0.0,2917.661865234375,0.9525601863861084,1.0,0.0,3.0,1.0,0.0
18019200,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363735675811768,0.4134931266307831,0.3749913275241852,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.9649460911750792,0.6263498067855835,0.5942690372467041,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8777059316635132,0.4807217121124267,0.3380862176418304,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8664094805717468,0.4622648358345032,0.4404639899730682,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043415904045105,0.2416900694370269,1.1058725118637085,284.9501953125,284.95001220703125,303.2065734863281,297.3149719238281,299.10723876953125,297.2149963378906,284.9502258300781,1.0,0.6502747535705566,0.4157223403453827,0.4157223403453827,1.0,1.0,-3.426998376846313,1.0776057243347168,2.3493926525115967,0.3025207817554474,0.9550727009773254,0.9550727009773254,0.0,197.78065490722656,206.0,76619.7578125,0.0,3450.727294921875,1.0,278.1499938964844,282.893310546875,300.3192138671875,305.3121337890625,293.1499938964844,293.1499938964844,278.1499938964844,35955.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481196165084839,1.0,0.0,0.0,3.8607819080352783,3.8608078956604,9.945892998075578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.0439453125,0.0,1780.2086181640625,1895.4371337890625,0.0,2917.661865234375,0.9525601863861084,1.0,0.0,3.0,1.0,0.0
18019260,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8334010243415833,0.4135394990444183,0.3751421868801117,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.9613728523254396,0.6268129944801331,0.5948368310928345,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.874897837638855,0.4817301034927368,0.3388800621032715,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8636428117752075,0.4631707668304443,0.4414307773113251,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019571661949158,0.2421070486307144,1.1083087921142578,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.0997619628906,297.2117004394531,284.9499206542969,1.0,0.6526970863342285,0.4145245552062988,0.4145245552062988,1.0,1.0,-3.4329121112823486,1.0763509273529053,2.356561183929444,0.3000775575637817,0.9548134803771972,0.9548134803771972,0.0,200.9507751464844,209.0,76598.234375,0.0,3483.26708984375,1.0,278.1499938964844,282.89141845703125,300.2947998046875,305.286376953125,293.1499938964844,293.1499938964844,278.1499938964844,35978.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848957896232605,1.0,0.0,0.0,3.861242055892944,3.8612680435180655,9.948264505510451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.150390625,0.0,1780.9603271484375,1895.4371337890625,0.0,2925.51123046875,0.9526785612106324,1.0,0.0,3.0,1.0,0.0
18019320,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8334010243415833,0.4135394990444183,0.3751421868801117,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.9613728523254396,0.6268129944801331,0.5948368310928345,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.874897837638855,0.4817301034927368,0.3388800621032715,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8636428117752075,0.4631707668304443,0.4414307773113251,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019571661949158,0.2421070486307144,1.1083087921142578,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.0997619628906,297.2117004394531,284.9499206542969,1.0,0.6526970863342285,0.4145245552062988,0.4145245552062988,1.0,1.0,-3.4329121112823486,1.0763509273529053,2.356561183929444,0.3000775575637817,0.9548134803771972,0.9548134803771972,0.0,200.9507751464844,209.0,76598.234375,0.0,3483.26708984375,1.0,278.1499938964844,282.89141845703125,300.2947998046875,305.286376953125,293.1499938964844,293.1499938964844,278.1499938964844,35978.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848957896232605,1.0,0.0,0.0,3.861242055892944,3.8612680435180655,9.948264505510451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.150390625,0.0,1780.9603271484375,1895.4371337890625,0.0,2925.51123046875,0.9526785612106324,1.0,0.0,3.0,1.0,0.0
18019380,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305257558822632,0.4135682582855224,0.3752785921096802,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.9578041434288024,0.6272117495536804,0.5953384041786194,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721762299537659,0.4826938211917877,0.3396393358707428,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609800338745117,0.4640530347824096,0.4423766136169433,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6996287107467651,0.2424975782632827,1.1106222867965698,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0921325683594,297.20855712890625,284.9496154785156,1.0,0.6550574898719788,0.4133267998695373,0.4133267998695373,1.0,1.0,-3.4385130405426025,1.0749671459197998,2.3635458946228027,0.2975756824016571,0.9543507099151612,0.9543507099151612,0.0,204.09141540527344,212.0,76563.234375,0.0,3514.99755859375,1.0,278.1499938964844,282.8896179199219,300.2695007324219,305.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497844934463501,1.0,0.0,0.0,3.860928297042847,3.8609542846679688,9.94664787867805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.6845703125,0.0,1780.7421875,1895.4371337890625,0.0,2933.25244140625,0.9526214599609376,1.0,0.0,3.0,1.0,0.0
18019440,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305257558822632,0.4135682582855224,0.3752785921096802,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.9578041434288024,0.6272117495536804,0.5953384041786194,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721762299537659,0.4826938211917877,0.3396393358707428,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609800338745117,0.4640530347824096,0.4423766136169433,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6996287107467651,0.2424975782632827,1.1106222867965698,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0921325683594,297.20855712890625,284.9496154785156,1.0,0.6550574898719788,0.4133267998695373,0.4133267998695373,1.0,1.0,-3.4385130405426025,1.0749671459197998,2.3635458946228027,0.2975756824016571,0.9543507099151612,0.9543507099151612,0.0,204.09141540527344,212.0,76563.234375,0.0,3514.99755859375,1.0,278.1499938964844,282.8896179199219,300.2695007324219,305.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497844934463501,1.0,0.0,0.0,3.860928297042847,3.8609542846679688,9.94664787867805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.6845703125,0.0,1780.7421875,1895.4371337890625,0.0,2933.25244140625,0.9526214599609376,1.0,0.0,3.0,1.0,0.0
