time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019500,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8291182518005371,0.413575530052185,0.3753406405448913,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.95602285861969,0.6273928284645081,0.59557044506073,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8708464503288269,0.4831635653972626,0.3400096297264099,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8596823215484619,0.4644845426082611,0.4428407847881317,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6984829902648926,0.2426836639642715,1.1117370128631592,284.949462890625,284.95001220703125,303.2074584960937,297.2524719238281,299.0882568359375,297.20703125,284.949462890625,1.0,0.6562181115150452,0.4127279222011566,0.4127279222011566,1.0,1.0,-3.441210985183716,1.0742322206497192,2.366978645324707,0.2963046431541443,0.9540476202964784,0.9540476202964784,0.0,205.6539001464844,212.0,76541.0625,0.0,3530.609375,1.0,278.1499938964844,282.8887634277344,300.25653076171875,305.24432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36010.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501935005187988,1.0,0.0,0.0,3.860504627227783,3.860530853271485,9.944465091393797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.568359375,0.0,1780.300048828125,1895.4371337890625,0.0,2937.083251953125,0.9525325298309326,1.0,0.0,3.0,1.0,0.0
18019560,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8277289867401123,0.4135780036449432,0.3753983676433563,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.9542447328567504,0.6275628805160522,0.5957912802696228,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8695371747016907,0.4836266338825226,0.3403746485710144,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8584057092666626,0.4649093747138977,0.4432986378669739,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.697348952293396,0.242863580584526,1.1128231287002563,284.9493408203125,284.95001220703125,303.2071533203125,297.23931884765625,299.0845642089844,297.20556640625,284.9493713378906,1.0,0.657366156578064,0.4121669828891754,0.4121669828891754,1.0,1.0,-3.44384241104126,1.0735701322555542,2.370272397994995,0.2951210141181946,0.9537433981895448,0.9537433981895448,0.0,207.2113800048828,215.0,76517.484375,0.0,3546.05517578125,1.0,278.1499938964844,282.8879699707031,300.24334716796875,305.22955322265625,293.1499938964844,293.1499938964844,278.1499938964844,36018.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505995273590088,1.0,0.0,0.0,3.8599565029144287,3.85998272895813,9.941642247213167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.142578125,0.0,1779.691162109375,1895.4371337890625,0.0,2940.88623046875,0.952414870262146,1.0,0.0,3.0,1.0,0.0
18019620,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.824998140335083,0.4135662913322449,0.3754987716674804,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.9507002830505372,0.6278708577156067,0.5962004661560059,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8669787645339966,0.4845345914363861,0.3410905599594116,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8559104800224304,0.465735375881195,0.4441922008991241,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6951119303703308,0.2432026863098144,1.1149007081985474,284.9491271972656,284.95001220703125,303.20611572265625,297.2124938964844,299.0770874023437,297.2027893066406,284.9491577148437,1.0,0.6596229672431946,0.411045104265213,0.411045104265213,1.0,1.0,-3.4488916397094727,1.0721712112426758,2.376720428466797,0.292726069688797,0.9530056118965148,0.9530056118965148,0.0,210.3114013671875,218.0,76461.375,0.0,3576.41162109375,1.0,278.1499938964844,282.88641357421875,300.2164306640625,305.19879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36034.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513929843902588,1.0,0.0,0.0,3.858370542526245,3.858396530151367,9.933472711054492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.640625,0.0,1777.857177734375,1895.4371337890625,0.0,2948.319580078125,0.9520679116249084,1.0,0.0,3.0,1.0,0.0
18019680,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.824998140335083,0.4135662913322449,0.3754987716674804,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.9507002830505372,0.6278708577156067,0.5962004661560059,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8669787645339966,0.4845345914363861,0.3410905599594116,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8559104800224304,0.465735375881195,0.4441922008991241,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6951119303703308,0.2432026863098144,1.1149007081985474,284.9491271972656,284.95001220703125,303.20611572265625,297.2124938964844,299.0770874023437,297.2027893066406,284.9491577148437,1.0,0.6596229672431946,0.411045104265213,0.411045104265213,1.0,1.0,-3.4488916397094727,1.0721712112426758,2.376720428466797,0.292726069688797,0.9530056118965148,0.9530056118965148,0.0,210.3114013671875,218.0,76461.375,0.0,3576.41162109375,1.0,278.1499938964844,282.88641357421875,300.2164306640625,305.19879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36034.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513929843902588,1.0,0.0,0.0,3.858370542526245,3.858396530151367,9.933472711054492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.640625,0.0,1777.857177734375,1895.4371337890625,0.0,2948.319580078125,0.9520679116249084,1.0,0.0,3.0,1.0,0.0
18019740,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223204016685486,0.4135374724864959,0.3755837380886078,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.9471762180328368,0.6281505823135376,0.5965813994407654,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644977807998657,0.4854298830032348,0.3417962491512298,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.853486180305481,0.4665363132953644,0.4450621008872986,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929152607917786,0.2435201704502105,1.1168802976608276,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06951904296875,297.2001647949219,284.94891357421875,1.0,0.6618410348892212,0.4099232256412506,0.4099232256412506,1.0,1.0,-3.4537277221679688,1.0706826448440552,2.383045196533203,0.2902876138687134,0.9521169662475586,0.9521169662475586,0.0,213.40089416503903,221.0,76395.6796875,0.0,3606.278564453125,1.0,278.1499938964844,282.88494873046875,300.18896484375,305.1668395996094,293.1499938964844,293.1499938964844,278.1499938964844,36050.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521775007247925,1.0,0.0,0.0,3.856247186660767,3.8562731742858887,9.922542858475936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.384765625,0.0,1775.3582763671875,1895.4371337890625,0.0,2955.669677734375,0.951599419116974,1.0,0.0,3.0,1.0,0.0
18019800,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223204016685486,0.4135374724864959,0.3755837380886078,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.9471762180328368,0.6281505823135376,0.5965813994407654,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644977807998657,0.4854298830032348,0.3417962491512298,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.853486180305481,0.4665363132953644,0.4450621008872986,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929152607917786,0.2435201704502105,1.1168802976608276,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06951904296875,297.2001647949219,284.94891357421875,1.0,0.6618410348892212,0.4099232256412506,0.4099232256412506,1.0,1.0,-3.4537277221679688,1.0706826448440552,2.383045196533203,0.2902876138687134,0.9521169662475586,0.9521169662475586,0.0,213.40089416503903,221.0,76395.6796875,0.0,3606.278564453125,1.0,278.1499938964844,282.88494873046875,300.18896484375,305.1668395996094,293.1499938964844,293.1499938964844,278.1499938964844,36050.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521775007247925,1.0,0.0,0.0,3.856247186660767,3.8562731742858887,9.922542858475936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.384765625,0.0,1775.3582763671875,1895.4371337890625,0.0,2955.669677734375,0.951599419116974,1.0,0.0,3.0,1.0,0.0
18019860,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8196876049041748,0.413492202758789,0.3756536245346069,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.943681538105011,0.6284071207046509,0.5969389081001282,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8620951771736145,0.4863193333148956,0.3424964845180511,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8511292934417725,0.4673120677471161,0.4459080398082733,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6907574534416199,0.2438158094882965,1.118760585784912,284.9486694335937,284.95001220703125,303.2024841308594,297.1571655273437,299.06182861328125,297.1977233886719,284.9486694335937,1.0,0.6640226244926453,0.4087843000888824,0.4087843000888824,1.0,1.0,-3.458363771438598,1.0690617561340332,2.389302015304565,0.2877594530582428,0.9510632157325744,0.9510632157325744,0.0,216.4796905517578,224.0,76319.65625,0.0,3635.676025390625,1.0,278.1499938964844,282.883544921875,300.1609802246094,305.1336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36065.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529417514801025,1.0,0.0,0.0,3.853545427322388,3.8535714149475098,9.908644642564468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.2744140625,0.0,1772.149169921875,1895.4371337890625,0.0,2962.8310546875,0.95100075006485,1.0,0.0,3.0,1.0,0.0
18019920,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8196876049041748,0.413492202758789,0.3756536245346069,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.943681538105011,0.6284071207046509,0.5969389081001282,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8620951771736145,0.4863193333148956,0.3424964845180511,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8511292934417725,0.4673120677471161,0.4459080398082733,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6907574534416199,0.2438158094882965,1.118760585784912,284.9486694335937,284.95001220703125,303.2024841308594,297.1571655273437,299.06182861328125,297.1977233886719,284.9486694335937,1.0,0.6640226244926453,0.4087843000888824,0.4087843000888824,1.0,1.0,-3.458363771438598,1.0690617561340332,2.389302015304565,0.2877594530582428,0.9510632157325744,0.9510632157325744,0.0,216.4796905517578,224.0,76319.65625,0.0,3635.676025390625,1.0,278.1499938964844,282.883544921875,300.1609802246094,305.1336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36065.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529417514801025,1.0,0.0,0.0,3.853545427322388,3.8535714149475098,9.908644642564468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.2744140625,0.0,1772.149169921875,1895.4371337890625,0.0,2962.8310546875,0.95100075006485,1.0,0.0,3.0,1.0,0.0
18019980,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170909881591797,0.4134321212768554,0.3757098019123077,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.9402240514755248,0.6286455392837524,0.5972780585289001,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597708940505981,0.4872100949287414,0.3431963920593261,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488360643386841,0.4680638313293457,0.4467309415340423,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886369585990906,0.2440901696681976,1.1205440759658811,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0541076660156,297.1954345703125,284.948486328125,1.0,0.6661707758903503,0.4076453447341919,0.4076453447341919,1.0,1.0,-3.4628167152404785,1.0673606395721436,2.395456075668335,0.2851891815662384,0.9498937129974364,0.9498937129974364,0.0,219.5491638183593,227.0,76235.09375,0.0,3664.648681640625,1.0,278.1499938964844,282.8822631835937,300.13262939453125,305.0995178222656,293.1499938964844,293.1499938964844,278.1499938964844,36079.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536839485168457,1.0,0.0,0.0,3.8503267765045166,3.850352764129639,9.89209979707084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.662109375,0.0,1768.296630859375,1895.4371337890625,0.0,2969.786865234375,0.9502850770950316,1.0,0.0,3.0,1.0,0.0
18020040,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170909881591797,0.4134321212768554,0.3757098019123077,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.9402240514755248,0.6286455392837524,0.5972780585289001,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597708940505981,0.4872100949287414,0.3431963920593261,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488360643386841,0.4680638313293457,0.4467309415340423,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886369585990906,0.2440901696681976,1.1205440759658811,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0541076660156,297.1954345703125,284.948486328125,1.0,0.6661707758903503,0.4076453447341919,0.4076453447341919,1.0,1.0,-3.4628167152404785,1.0673606395721436,2.395456075668335,0.2851891815662384,0.9498937129974364,0.9498937129974364,0.0,219.5491638183593,227.0,76235.09375,0.0,3664.648681640625,1.0,278.1499938964844,282.8822631835937,300.13262939453125,305.0995178222656,293.1499938964844,293.1499938964844,278.1499938964844,36079.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536839485168457,1.0,0.0,0.0,3.8503267765045166,3.850352764129639,9.89209979707084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.662109375,0.0,1768.296630859375,1895.4371337890625,0.0,2969.786865234375,0.9502850770950316,1.0,0.0,3.0,1.0,0.0
18020100,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8158034086227417,0.4133981466293335,0.3757342994213104,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.9385111927986144,0.6287606954574585,0.5974435210227966,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8586369752883911,0.4876576662063598,0.343547523021698,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8477123975753784,0.4684330523014068,0.4471360743045807,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875912547111511,0.2442213147878646,1.1214085817337036,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0502014160156,297.1943359375,284.9483947753906,1.0,0.6672355532646179,0.4070758819580078,0.4070758819580078,1.0,1.0,-3.464993715286255,1.066487431526184,2.3985064029693604,0.283891499042511,0.9492823481559752,0.9492823481559752,0.0,221.0824432373047,227.0,76190.6328125,0.0,3679.03369140625,1.0,278.1499938964844,282.8816223144531,300.1183776855469,305.0821838378906,293.1499938964844,293.1499938964844,278.1499938964844,36085.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540506958961487,1.0,0.0,0.0,3.848583936691284,3.8486099243164062,9.88314582173189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.4921875,0.0,1766.2044677734375,1895.4371337890625,0.0,2973.224365234375,0.9498968124389648,1.0,0.0,3.0,1.0,0.0
18020160,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.814522385597229,0.4133618474006653,0.375756561756134,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.9368112087249756,0.6288735270500183,0.5976064801216125,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8575224280357361,0.4881072044372558,0.3438997268676758,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8466044664382935,0.4687980711460113,0.4475370645523071,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865557432174683,0.2443485260009765,1.1222549676895142,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.0465393066406,297.1932678222656,284.9483642578125,1.0,0.6682942509651184,0.4065515100955963,0.4065515100955963,1.0,1.0,-3.4671406745910645,1.0657217502593994,2.401418924331665,0.2827069163322449,0.948707640171051,0.948707640171051,0.0,222.6139068603516,230.0,76146.7578125,0.0,3693.349365234375,1.0,278.1499938964844,282.8810729980469,300.1040954589844,305.0648193359375,293.1499938964844,293.1499938964844,278.1499938964844,36089.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544145822525024,1.0,0.0,0.0,3.8468191623687744,3.846845149993897,9.874083843897097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.41015625,0.0,1764.0716552734375,1895.4371337890625,0.0,2976.634765625,0.9495028853416444,1.0,0.0,3.0,1.0,0.0
18020220,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119756579399109,0.4132797718048095,0.3757921755313873,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.9334546327590942,0.6290916204452515,0.5979242920875549,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553553819656372,0.4890192747116089,0.3446121215820312,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444328308105469,0.4695106446743011,0.4483221471309662,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.684511661529541,0.2445863783359527,1.123871922492981,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0391845703125,297.1912841796875,284.94830322265625,1.0,0.6703885793685913,0.4055027663707733,0.4055027663707733,1.0,1.0,-3.471313238143921,1.0641542673110962,2.4071590900421143,0.2803251147270202,0.947524905204773,0.947524905204773,0.0,225.66815185546875,233.0,76055.21875,0.0,3721.68115234375,1.0,278.1499938964844,282.8799743652344,300.0754089355469,305.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,36096.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551257848739624,1.0,0.0,0.0,3.8430850505828857,3.843111038208008,9.854924201135873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.67578125,0.0,1759.544677734375,1895.4371337890625,0.0,2983.30126953125,0.948667287826538,1.0,0.0,3.0,1.0,0.0
18020280,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119756579399109,0.4132797718048095,0.3757921755313873,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.9334546327590942,0.6290916204452515,0.5979242920875549,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553553819656372,0.4890192747116089,0.3446121215820312,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444328308105469,0.4695106446743011,0.4483221471309662,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.684511661529541,0.2445863783359527,1.123871922492981,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0391845703125,297.1912841796875,284.94830322265625,1.0,0.6703885793685913,0.4055027663707733,0.4055027663707733,1.0,1.0,-3.471313238143921,1.0641542673110962,2.4071590900421143,0.2803251147270202,0.947524905204773,0.947524905204773,0.0,225.66815185546875,233.0,76055.21875,0.0,3721.68115234375,1.0,278.1499938964844,282.8799743652344,300.0754089355469,305.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,36096.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551257848739624,1.0,0.0,0.0,3.8430850505828857,3.843111038208008,9.854924201135873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.67578125,0.0,1759.544677734375,1895.4371337890625,0.0,2983.30126953125,0.948667287826538,1.0,0.0,3.0,1.0,0.0
18020340,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094402551651001,0.4131877720355987,0.3758186101913452,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.9301592707633972,0.6293038725852966,0.5982359647750854,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.853267252445221,0.489952802658081,0.3453384041786194,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8423164486885071,0.4702039062976837,0.4490887522697449,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6825026869773865,0.2448053956031799,1.1254034042358398,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0318298339844,297.189453125,284.9482421875,1.0,0.6724581718444824,0.4044540226459503,0.4044540226459503,1.0,1.0,-3.475358486175537,1.0625308752059937,2.412827730178833,0.2779116034507751,0.9462840557098388,0.9462840557098388,0.0,228.7157592773437,236.0,75959.28125,0.0,3749.725830078125,1.0,278.1499938964844,282.87890625,300.0467529296875,304.99432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36102.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558186888694763,1.0,0.0,0.0,3.8391034603118896,3.839129447937012,9.834514003159711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.2900390625,0.0,1754.71826171875,1895.4371337890625,0.0,2989.796875,0.9477753639221193,1.0,0.0,3.0,1.0,0.0
18020400,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094402551651001,0.4131877720355987,0.3758186101913452,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.9301592707633972,0.6293038725852966,0.5982359647750854,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.853267252445221,0.489952802658081,0.3453384041786194,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8423164486885071,0.4702039062976837,0.4490887522697449,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6825026869773865,0.2448053956031799,1.1254034042358398,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0318298339844,297.189453125,284.9482421875,1.0,0.6724581718444824,0.4044540226459503,0.4044540226459503,1.0,1.0,-3.475358486175537,1.0625308752059937,2.412827730178833,0.2779116034507751,0.9462840557098388,0.9462840557098388,0.0,228.7157592773437,236.0,75959.28125,0.0,3749.725830078125,1.0,278.1499938964844,282.87890625,300.0467529296875,304.99432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36102.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558186888694763,1.0,0.0,0.0,3.8391034603118896,3.839129447937012,9.834514003159711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.2900390625,0.0,1754.71826171875,1895.4371337890625,0.0,2989.796875,0.9477753639221193,1.0,0.0,3.0,1.0,0.0
18020460,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069073557853699,0.4130888283252716,0.3758386373519897,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9269310235977172,0.6295140385627747,0.5985450744628906,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512533903121948,0.4909078180789947,0.3460788428783417,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402534127235413,0.4708828926086426,0.4498416483402252,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805307269096375,0.2450099885463714,1.1268696784973145,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0244445800781,297.1877746582031,284.9481506347656,1.0,0.6745094656944275,0.403390884399414,0.403390884399414,1.0,1.0,-3.4793143272399902,1.0608241558074951,2.418489933013916,0.2754303812980652,0.9449912905693054,0.9449912905693054,0.0,231.76004028320312,239.0,75859.7109375,0.0,3777.592529296875,1.0,278.1499938964844,282.8778686523437,300.0181884765625,304.9587707519531,293.1499938964844,293.1499938964844,278.1499938964844,36109.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564909100532532,1.0,0.0,0.0,3.834913969039917,3.834939956665039,9.813061296881642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.41015625,0.0,1749.6473388671875,1895.4371337890625,0.0,2996.09912109375,0.9468365907669068,1.0,0.0,3.0,1.0,0.0
18020520,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069073557853699,0.4130888283252716,0.3758386373519897,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9269310235977172,0.6295140385627747,0.5985450744628906,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512533903121948,0.4909078180789947,0.3460788428783417,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402534127235413,0.4708828926086426,0.4498416483402252,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805307269096375,0.2450099885463714,1.1268696784973145,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0244445800781,297.1877746582031,284.9481506347656,1.0,0.6745094656944275,0.403390884399414,0.403390884399414,1.0,1.0,-3.4793143272399902,1.0608241558074951,2.418489933013916,0.2754303812980652,0.9449912905693054,0.9449912905693054,0.0,231.76004028320312,239.0,75859.7109375,0.0,3777.592529296875,1.0,278.1499938964844,282.8778686523437,300.0181884765625,304.9587707519531,293.1499938964844,293.1499938964844,278.1499938964844,36109.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564909100532532,1.0,0.0,0.0,3.834913969039917,3.834939956665039,9.813061296881642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.41015625,0.0,1749.6473388671875,1895.4371337890625,0.0,2996.09912109375,0.9468365907669068,1.0,0.0,3.0,1.0,0.0
18020580,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8043726682662964,0.4129731059074402,0.3758449256420135,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.9237921833992004,0.6297459006309509,0.5988702774047852,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8493331074714661,0.4919243156909942,0.3468568921089172,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8382394313812256,0.4715369343757629,0.4505724608898163,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6785978674888611,0.2452001124620437,1.1282696723937988,284.9480895996094,284.95001220703125,303.1827087402344,296.9864807128906,299.01708984375,297.1862487792969,284.9481201171875,1.0,0.676545262336731,0.4023277461528778,0.4023277461528778,1.0,1.0,-3.4832117557525635,1.0590842962265017,2.424127578735352,0.2729232311248779,0.943683385848999,0.943683385848999,0.0,234.7977905273437,227.0,75757.75,0.0,3805.336181640625,1.0,278.1499938964844,282.8768615722656,299.9898681640625,304.9232788085937,293.1499938964844,293.1499938964844,278.1499938964844,36114.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857140064239502,1.0,0.0,0.0,3.830568552017212,3.830594301223755,9.790835520107066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.287109375,0.0,1744.3883056640625,1895.4371337890625,0.0,3002.185546875,0.9458622932434082,1.0,0.0,3.0,1.0,0.0
18020640,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8043726682662964,0.4129731059074402,0.3758449256420135,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.9237921833992004,0.6297459006309509,0.5988702774047852,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8493331074714661,0.4919243156909942,0.3468568921089172,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8382394313812256,0.4715369343757629,0.4505724608898163,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6785978674888611,0.2452001124620437,1.1282696723937988,284.9480895996094,284.95001220703125,303.1827087402344,296.9864807128906,299.01708984375,297.1862487792969,284.9481201171875,1.0,0.676545262336731,0.4023277461528778,0.4023277461528778,1.0,1.0,-3.4832117557525635,1.0590842962265017,2.424127578735352,0.2729232311248779,0.943683385848999,0.943683385848999,0.0,234.7977905273437,227.0,75757.75,0.0,3805.336181640625,1.0,278.1499938964844,282.8768615722656,299.9898681640625,304.9232788085937,293.1499938964844,293.1499938964844,278.1499938964844,36114.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857140064239502,1.0,0.0,0.0,3.830568552017212,3.830594301223755,9.790835520107066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.287109375,0.0,1744.3883056640625,1895.4371337890625,0.0,3002.185546875,0.9458622932434082,1.0,0.0,3.0,1.0,0.0
18020700,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056074976921082,0.4129218459129333,0.3757420480251312,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.9255347847938538,0.6298613548278809,0.5989181399345398,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8508778810501099,0.492433488368988,0.3471620380878448,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8396424055099487,0.4718669950962066,0.4508243501186371,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6797797083854675,0.2452978193759918,1.128429651260376,284.9473571777344,284.95001220703125,303.1806945800781,296.9725036621094,299.0133361816406,297.185546875,284.9472961425781,1.0,0.6756601333618164,0.4017961621284485,0.4017961621284485,1.0,1.0,-3.4840097427368164,1.0578097105026243,2.4261999130249023,0.2715608775615692,0.9424107670783995,0.9424107670783995,0.0,233.3640899658203,227.0,75688.75,0.0,3798.7998046875,1.0,278.1499938964844,282.8759155273437,299.97564697265625,304.9049072265625,293.1499938964844,293.1499938964844,278.1499938964844,36136.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857441246509552,1.0,0.0,0.0,3.827897071838379,3.827922821044922,9.777184004633457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.4345703125,0.0,1741.3148193359375,1895.4371337890625,0.0,3005.00927734375,0.9452673196792604,1.0,0.0,3.0,1.0,0.0
18020760,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8080377578735352,0.4128803610801697,0.3755945861339569,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465637207031,0.9289025664329528,0.6299974322319031,0.5989245772361755,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8536726832389832,0.4929797053337097,0.34744593501091,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8422303795814514,0.4721998274326324,0.4510232806205749,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820176839828491,0.2454053312540054,1.128359079360962,284.9465637207031,284.95001220703125,303.1786193847656,296.9586181640625,299.0097045898437,297.1849975585937,284.946533203125,1.0,0.6741950511932373,0.4012692272663116,0.4012692272663116,1.0,1.0,-3.484336853027344,1.056384801864624,2.42795205116272,0.2701192498207092,0.9407957792282104,0.9407957792282104,0.0,230.5375213623047,215.0,75606.875,0.0,3782.80615234375,1.0,278.1499938964844,282.8752136230469,299.96148681640625,304.885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36173.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577076196670532,1.0,0.0,0.0,3.824286460876465,3.824312210083008,9.758748547028515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.171875,0.0,1737.215087890625,1895.4371337890625,0.0,3007.507080078125,0.9444762468338012,1.0,0.0,3.0,1.0,0.0
18020820,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148635625839233,0.4128284752368927,0.3752435147762298,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457397460937,0.9385643601417542,0.6303402185440063,0.5989123582839966,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616565465927124,0.4941934943199157,0.3480291068553924,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.849636435508728,0.4728780686855316,0.4513445496559143,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884514093399048,0.2456552535295486,1.1279494762420654,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.00274658203125,297.1845092773437,284.9457092285156,1.0,0.6701152324676514,0.4002152979373932,0.4002152979373932,1.0,1.0,-3.4844958782196045,1.0533620119094849,2.431133985519409,0.2671576738357544,0.9375616908073424,0.9375616908073424,0.0,222.67222595214844,203.0,75427.34375,0.0,3736.4267578125,1.0,278.1499938964844,282.8747253417969,299.9335021972656,304.8454895019531,293.1499938964844,293.1499938964844,278.1499938964844,36230.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858138382434845,1.0,0.0,0.0,3.815551042556762,3.8155767917633057,9.71421741269296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.302734375,0.0,1727.0765380859375,1895.4371337890625,0.0,3011.546630859375,0.942552387714386,1.0,0.0,3.0,1.0,0.0
18020880,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148635625839233,0.4128284752368927,0.3752435147762298,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457397460937,0.9385643601417542,0.6303402185440063,0.5989123582839966,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616565465927124,0.4941934943199157,0.3480291068553924,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.849636435508728,0.4728780686855316,0.4513445496559143,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884514093399048,0.2456552535295486,1.1279494762420654,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.00274658203125,297.1845092773437,284.9457092285156,1.0,0.6701152324676514,0.4002152979373932,0.4002152979373932,1.0,1.0,-3.4844958782196045,1.0533620119094849,2.431133985519409,0.2671576738357544,0.9375616908073424,0.9375616908073424,0.0,222.67222595214844,203.0,75427.34375,0.0,3736.4267578125,1.0,278.1499938964844,282.8747253417969,299.9335021972656,304.8454895019531,293.1499938964844,293.1499938964844,278.1499938964844,36230.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858138382434845,1.0,0.0,0.0,3.815551042556762,3.8155767917633057,9.71421741269296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.302734375,0.0,1727.0765380859375,1895.4371337890625,0.0,3011.546630859375,0.942552387714386,1.0,0.0,3.0,1.0,0.0
18020940,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236958980560303,0.4128268659114837,0.3748646676540375,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.9510955214500428,0.6307584643363953,0.5989013910293579,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723912835121155,0.4955411255359649,0.3486559391021728,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8596184253692627,0.4735848009586334,0.4516149759292602,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6970317959785461,0.2459523826837539,1.127397060394287,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9962463378906,297.1846923828125,284.9456787109375,1.0,0.6650523543357849,0.3991613984107971,0.3991613984107971,1.0,1.0,-3.484442710876465,1.0502605438232422,2.4341821670532227,0.264150857925415,0.934622585773468,0.934622585773468,0.0,212.8986358642578,191.0,75241.2890625,0.0,3678.16845703125,1.0,278.1499938964844,282.875,299.9062805175781,304.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,36256.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584725856781006,1.0,0.0,0.0,3.805879831314087,3.805905342102051,9.665035349826212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.8701171875,0.0,1715.6053466796875,1895.4371337890625,0.0,3014.680419921875,0.9403997659683228,1.0,0.0,3.0,1.0,0.0
18021000,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236958980560303,0.4128268659114837,0.3748646676540375,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.9510955214500428,0.6307584643363953,0.5989013910293579,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723912835121155,0.4955411255359649,0.3486559391021728,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8596184253692627,0.4735848009586334,0.4516149759292602,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6970317959785461,0.2459523826837539,1.127397060394287,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9962463378906,297.1846923828125,284.9456787109375,1.0,0.6650523543357849,0.3991613984107971,0.3991613984107971,1.0,1.0,-3.484442710876465,1.0502605438232422,2.4341821670532227,0.264150857925415,0.934622585773468,0.934622585773468,0.0,212.8986358642578,191.0,75241.2890625,0.0,3678.16845703125,1.0,278.1499938964844,282.875,299.9062805175781,304.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,36256.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584725856781006,1.0,0.0,0.0,3.805879831314087,3.805905342102051,9.665035349826212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.8701171875,0.0,1715.6053466796875,1895.4371337890625,0.0,3014.680419921875,0.9403997659683228,1.0,0.0,3.0,1.0,0.0
18021060,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343047499656677,0.4128722846508026,0.3744904100894928,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460754394531,0.9653313755989076,0.6312322616577148,0.5989060401916504,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855573534965515,0.4969974756240845,0.3493322134017944,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719406127929688,0.4743219912052154,0.4518732726573944,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.707369863986969,0.2462894916534423,1.1268397569656372,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906921386719,297.1853332519531,284.9460754394531,1.0,0.6594584584236145,0.3982357680797577,0.3982357680797577,1.0,1.0,-3.48445200920105,1.0475387573242188,2.436913013458252,0.2615006268024444,0.932207465171814,0.932207465171814,0.0,202.09255981445312,179.0,75065.5,0.0,3613.9189453125,1.0,278.1499938964844,282.8756408691406,299.8800354003906,304.7668762207031,293.1499938964844,293.1499938964844,278.1499938964844,36253.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587628602981567,1.0,0.0,0.0,3.796461582183838,3.7964870929718018,9.61725959314208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.6494140625,0.0,1704.2718505859375,1895.4371337890625,0.0,3017.402587890625,0.9382847547531128,1.0,0.0,3.0,1.0,0.0
18021120,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343047499656677,0.4128722846508026,0.3744904100894928,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460754394531,0.9653313755989076,0.6312322616577148,0.5989060401916504,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855573534965515,0.4969974756240845,0.3493322134017944,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719406127929688,0.4743219912052154,0.4518732726573944,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.707369863986969,0.2462894916534423,1.1268397569656372,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906921386719,297.1853332519531,284.9460754394531,1.0,0.6594584584236145,0.3982357680797577,0.3982357680797577,1.0,1.0,-3.48445200920105,1.0475387573242188,2.436913013458252,0.2615006268024444,0.932207465171814,0.932207465171814,0.0,202.09255981445312,179.0,75065.5,0.0,3613.9189453125,1.0,278.1499938964844,282.8756408691406,299.8800354003906,304.7668762207031,293.1499938964844,293.1499938964844,278.1499938964844,36253.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587628602981567,1.0,0.0,0.0,3.796461582183838,3.7964870929718018,9.61725959314208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.6494140625,0.0,1704.2718505859375,1895.4371337890625,0.0,3017.402587890625,0.9382847547531128,1.0,0.0,3.0,1.0,0.0
18021180,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469077348709106,0.4129545092582702,0.3741306960582733,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.9802963137626648,0.6317480802536011,0.5989312529563904,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9010573625564576,0.4985500276088714,0.3500613272190094,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8865966200828552,0.4750835299491882,0.4521343111991882,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.718777596950531,0.2466558963060379,1.1263223886489868,284.9464416503906,284.95001220703125,303.1617736816406,296.8533020019531,298.98541259765625,297.1863098144531,284.94647216796875,1.0,0.6535847187042236,0.3973101079463959,0.3973101079463959,1.0,1.0,-3.4846198558807373,1.0448793172836304,2.4397404193878174,0.2588683664798736,0.930079460144043,0.930079460144043,0.0,190.747787475586,167.0,74899.671875,0.0,3546.8447265625,1.0,278.1499938964844,282.87615966796875,299.85479736328125,304.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,36241.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590421676635742,1.0,0.0,0.0,3.787660360336304,3.787685871124268,9.572720500727885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.5849609375,0.0,1693.6549072265625,1895.4371337890625,0.0,3020.021728515625,0.936300814151764,1.0,0.0,3.0,1.0,0.0
18021240,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469077348709106,0.4129545092582702,0.3741306960582733,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.9802963137626648,0.6317480802536011,0.5989312529563904,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9010573625564576,0.4985500276088714,0.3500613272190094,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8865966200828552,0.4750835299491882,0.4521343111991882,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.718777596950531,0.2466558963060379,1.1263223886489868,284.9464416503906,284.95001220703125,303.1617736816406,296.8533020019531,298.98541259765625,297.1863098144531,284.94647216796875,1.0,0.6535847187042236,0.3973101079463959,0.3973101079463959,1.0,1.0,-3.4846198558807373,1.0448793172836304,2.4397404193878174,0.2588683664798736,0.930079460144043,0.930079460144043,0.0,190.747787475586,167.0,74899.671875,0.0,3546.8447265625,1.0,278.1499938964844,282.87615966796875,299.85479736328125,304.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,36241.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590421676635742,1.0,0.0,0.0,3.787660360336304,3.787685871124268,9.572720500727885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.5849609375,0.0,1693.6549072265625,1895.4371337890625,0.0,3020.021728515625,0.936300814151764,1.0,0.0,3.0,1.0,0.0
18021300,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540766835212708,0.4130055010318756,0.3739563524723053,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.9877732396125792,0.632017970085144,0.598951518535614,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099556803703308,0.4993564486503601,0.3504441082477569,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8948142528533936,0.4754707217216491,0.4522672295570373,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.72474604845047,0.2468463033437729,1.126079559326172,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9828491210937,297.1868896484375,284.9466247558594,1.0,0.6505914330482483,0.3968472778797149,0.3968472778797149,1.0,1.0,-3.484759569168091,1.043567180633545,2.441192388534546,0.2575545907020569,0.9290785789489746,0.9290785789489746,0.0,184.9755859375,167.0,74819.84375,0.0,3512.84912109375,1.0,278.1499938964844,282.8763732910156,299.8425598144531,304.712158203125,293.1499938964844,293.1499938964844,278.1499938964844,36234.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591746687889099,1.0,0.0,0.0,3.78345799446106,3.783483505249024,9.551490620651748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.712890625,0.0,1688.595703125,1895.4371337890625,0.0,3021.264892578125,0.9353527426719666,1.0,0.0,3.0,1.0,0.0
