time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021360,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8615505695343018,0.4130512475967407,0.3737884163856506,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459533691406,0.9948722124099731,0.6325039863586426,0.5991328954696655,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9197238087654114,0.5001688599586487,0.3508398532867431,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9032583832740784,0.4758515357971191,0.452405571937561,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7307751178741455,0.2470328956842422,1.125871181488037,284.9459533691406,284.95001220703125,303.1576843261719,296.8291320800781,298.9804992675781,297.1876220703125,284.9459228515625,1.0,0.6474390625953674,0.3964337706565857,0.3964337706565857,1.0,1.0,-3.483062267303467,1.0417594909667969,2.441303014755249,0.2561867237091064,0.9271226525306702,0.9271226525306702,0.0,179.3371124267578,155.0,74706.8203125,0.0,3477.35009765625,1.0,278.1499938964844,282.87628173828125,299.8303527832031,304.6928100585937,293.1499938964844,293.1499938964844,278.1499938964844,36261.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592516779899597,1.0,0.0,0.0,3.777852058410645,3.777877330780029,9.52320533542661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.5322265625,0.0,1682.1402587890625,1895.4371337890625,0.0,3021.986572265625,0.9341063499450684,1.0,0.0,3.0,1.0,0.0
18021420,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8749011754989624,0.413090318441391,0.3735164403915405,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.9990000128746032,0.6341175436973572,0.5841047167778015,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9374404549598694,0.5017609000205994,0.3516958653926849,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9192608594894408,0.4765639305114746,0.4527494013309479,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7414090037345886,0.2473650872707367,1.12578547000885,284.937255859375,284.95001220703125,303.1537475585937,296.8060607910156,298.975341796875,297.1894836425781,284.9366760253906,1.0,0.6403652429580688,0.3956067562103271,0.3956067562103271,1.0,1.0,-3.4687719345092773,1.034422516822815,2.434349298477173,0.2524031698703766,0.916952669620514,0.916952669620514,0.0,169.77394104003906,143.0,74298.3125,0.0,3383.970947265625,1.0,278.1499938964844,282.8716125488281,299.8059387207031,304.64825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36568.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592738509178162,1.0,0.0,0.0,3.761150598526001,3.761175632476807,9.43918962548196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.287109375,0.0,1664.7630615234375,1895.4371337890625,0.0,3022.19482421875,0.930450201034546,1.0,0.0,3.0,1.0,0.0
18021480,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8749011754989624,0.413090318441391,0.3735164403915405,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.9990000128746032,0.6341175436973572,0.5841047167778015,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9374404549598694,0.5017609000205994,0.3516958653926849,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9192608594894408,0.4765639305114746,0.4527494013309479,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7414090037345886,0.2473650872707367,1.12578547000885,284.937255859375,284.95001220703125,303.1537475585937,296.8060607910156,298.975341796875,297.1894836425781,284.9366760253906,1.0,0.6403652429580688,0.3956067562103271,0.3956067562103271,1.0,1.0,-3.4687719345092773,1.034422516822815,2.434349298477173,0.2524031698703766,0.916952669620514,0.916952669620514,0.0,169.77394104003906,143.0,74298.3125,0.0,3383.970947265625,1.0,278.1499938964844,282.8716125488281,299.8059387207031,304.64825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36568.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592738509178162,1.0,0.0,0.0,3.761150598526001,3.761175632476807,9.43918962548196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.287109375,0.0,1664.7630615234375,1895.4371337890625,0.0,3022.19482421875,0.930450201034546,1.0,0.0,3.0,1.0,0.0
18021540,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8877284526824951,0.413034975528717,0.3731931447982788,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.9990000128746032,0.6394396424293518,0.559184193611145,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.953739583492279,0.5032955408096313,0.352539986371994,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9352078437805176,0.4771832823753357,0.453044980764389,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7516903877258301,0.2476229071617126,1.1255698204040527,284.9284362792969,284.95001220703125,303.1499938964844,296.7842102050781,298.9734191894531,297.197509765625,284.9281616210937,1.0,0.6315388083457947,0.3947797417640686,0.3947797417640686,1.0,1.0,-3.438894510269165,1.0217783451080322,2.417116165161133,0.2465823143720626,0.8987516760826111,0.8987516760826111,0.0,160.80859375,146.0,73443.7890625,0.0,3262.135986328125,1.0,278.1499938964844,282.8729553222656,299.7788391113281,304.57049560546875,293.1499938964844,293.1499938964844,278.1499938964844,37196.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581607937812805,1.0,0.0,0.0,3.716278791427612,3.716303825378418,9.215308409693534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.1689453125,0.0,1617.2791748046875,1895.4371337890625,0.0,3011.7568359375,0.92085200548172,1.0,0.0,3.0,1.0,0.0
18021600,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8877284526824951,0.413034975528717,0.3731931447982788,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.9990000128746032,0.6394396424293518,0.559184193611145,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.953739583492279,0.5032955408096313,0.352539986371994,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9352078437805176,0.4771832823753357,0.453044980764389,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7516903877258301,0.2476229071617126,1.1255698204040527,284.9284362792969,284.95001220703125,303.1499938964844,296.7842102050781,298.9734191894531,297.197509765625,284.9281616210937,1.0,0.6315388083457947,0.3947797417640686,0.3947797417640686,1.0,1.0,-3.438894510269165,1.0217783451080322,2.417116165161133,0.2465823143720626,0.8987516760826111,0.8987516760826111,0.0,160.80859375,146.0,73443.7890625,0.0,3262.135986328125,1.0,278.1499938964844,282.8729553222656,299.7788391113281,304.57049560546875,293.1499938964844,293.1499938964844,278.1499938964844,37196.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581607937812805,1.0,0.0,0.0,3.716278791427612,3.716303825378418,9.215308409693534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.1689453125,0.0,1617.2791748046875,1895.4371337890625,0.0,3011.7568359375,0.92085200548172,1.0,0.0,3.0,1.0,0.0
18021660,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8958866000175476,0.4130985140800476,0.3730528652667999,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366760253906,0.9990000128746032,0.646612286567688,0.5442690849304199,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.963816463947296,0.5049901604652405,0.3535526096820831,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9452906847000122,0.4779009222984314,0.4535162448883056,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7584328055381775,0.2479487657546997,1.1260896921157837,284.9366760253906,284.95001220703125,303.14569091796875,296.7637939453125,298.9818420410156,297.2168884277344,284.93701171875,1.0,0.6270720362663269,0.3942650854587555,0.3942650854587555,1.0,1.0,-3.4231693744659424,1.0148892402648926,2.40828013420105,0.2429155260324478,0.892173171043396,0.892173171043396,0.0,155.68209838867188,164.0,72784.03125,0.0,3196.130126953125,1.0,278.1499938964844,282.8861999511719,299.7550964355469,304.49591064453125,293.1499938964844,293.1499938964844,278.45001220703125,37083.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563186526298523,1.0,0.0,0.0,3.672238826751709,3.672263145446777,8.998188718578604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.7685546875,0.0,1566.210693359375,1895.4371337890625,0.0,2994.484130859375,0.911074161529541,1.0,0.0,3.0,1.0,0.0
18021720,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8958866000175476,0.4130985140800476,0.3730528652667999,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366760253906,0.9990000128746032,0.646612286567688,0.5442690849304199,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.963816463947296,0.5049901604652405,0.3535526096820831,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9452906847000122,0.4779009222984314,0.4535162448883056,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7584328055381775,0.2479487657546997,1.1260896921157837,284.9366760253906,284.95001220703125,303.14569091796875,296.7637939453125,298.9818420410156,297.2168884277344,284.93701171875,1.0,0.6270720362663269,0.3942650854587555,0.3942650854587555,1.0,1.0,-3.4231693744659424,1.0148892402648926,2.40828013420105,0.2429155260324478,0.892173171043396,0.892173171043396,0.0,155.68209838867188,164.0,72784.03125,0.0,3196.130126953125,1.0,278.1499938964844,282.8861999511719,299.7550964355469,304.49591064453125,293.1499938964844,293.1499938964844,278.45001220703125,37083.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563186526298523,1.0,0.0,0.0,3.672238826751709,3.672263145446777,8.998188718578604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.7685546875,0.0,1566.210693359375,1895.4371337890625,0.0,2994.484130859375,0.911074161529541,1.0,0.0,3.0,1.0,0.0
18021780,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8938440680503845,0.4139088094234466,0.3736670315265655,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.9990000128746032,0.652825653553009,0.5487995147705078,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9625925421714784,0.5074661374092102,0.3551730811595917,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9432588815689088,0.4792619347572326,0.4546909928321838,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7570617198944092,0.2487016916275024,1.1291996240615845,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.9949035644531,297.2401123046875,285.0268249511719,1.0,0.6304664611816406,0.39375039935112,0.39375039935112,1.0,1.0,-3.436415672302246,1.0179412364959717,2.4184744358062744,0.2425268739461898,0.99676513671875,0.99676513671875,0.0,157.57369995117188,182.0,72334.9453125,0.0,3237.536865234375,1.0,278.4432983398437,282.9925842285156,299.7294616699219,304.3803405761719,293.1499938964844,293.1499938964844,278.1499938964844,32847.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850580096244812,1.0,0.0,0.0,3.8023486137390137,3.8023736476898193,9.64710807238589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.447265625,0.0,1684.7877197265625,1895.4371337890625,0.0,2940.704345703125,0.9372085332870485,1.0,0.0,3.0,1.0,0.0
18021840,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8938440680503845,0.4139088094234466,0.3736670315265655,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.9990000128746032,0.652825653553009,0.5487995147705078,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9625925421714784,0.5074661374092102,0.3551730811595917,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9432588815689088,0.4792619347572326,0.4546909928321838,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7570617198944092,0.2487016916275024,1.1291996240615845,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.9949035644531,297.2401123046875,285.0268249511719,1.0,0.6304664611816406,0.39375039935112,0.39375039935112,1.0,1.0,-3.436415672302246,1.0179412364959717,2.4184744358062744,0.2425268739461898,0.99676513671875,0.99676513671875,0.0,157.57369995117188,182.0,72334.9453125,0.0,3237.536865234375,1.0,278.4432983398437,282.9925842285156,299.7294616699219,304.3803405761719,293.1499938964844,293.1499938964844,278.1499938964844,32847.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850580096244812,1.0,0.0,0.0,3.8023486137390137,3.8023736476898193,9.64710807238589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.447265625,0.0,1684.7877197265625,1895.4371337890625,0.0,2940.704345703125,0.9372085332870485,1.0,0.0,3.0,1.0,0.0
18021900,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8893963098526001,0.4137598574161529,0.3739243745803833,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9990000128746032,0.6540887951850891,0.5572191476821899,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.958254098892212,0.5082104802131653,0.3559730947017669,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382643699645996,0.4795379936695099,0.4552889168262481,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7537279725074768,0.2488734573125839,1.1310631036758425,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.99420166015625,297.2409362792969,284.8915100097656,1.0,0.6342095136642456,0.3934930562973022,0.3934930562973022,1.0,1.0,-3.450767755508423,1.0220872163772583,2.428680419921875,0.2434020042419433,0.9113243222236632,0.9113243222236632,0.0,160.7081756591797,182.0,73609.25,0.0,3289.082763671875,1.0,278.19415283203125,282.8362121582031,299.76812744140625,304.6197814941406,293.1499938964844,293.1499938964844,278.1499938964844,36166.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564627766609192,1.0,0.0,0.0,3.7958850860595694,3.795910596847534,9.614338978281012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.6376953125,0.0,1702.9046630859375,1895.4371337890625,0.0,2995.835205078125,0.936446487903595,1.0,0.0,3.0,1.0,0.0
18021960,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8826878666877747,0.4134191870689392,0.373769998550415,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91650390625,0.9990000128746032,0.6540680527687073,0.5694548487663269,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.95128071308136,0.5087758302688599,0.3564791083335876,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.930608093738556,0.4796238541603088,0.4555434584617615,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7486950755119324,0.248901680111885,1.1320509910583496,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.98785400390625,297.23468017578125,284.9183959960937,1.0,0.638904333114624,0.3930535316467285,0.3930535316467285,1.0,1.0,-3.467395305633545,1.0264965295791626,2.4408986568450928,0.2440423369407653,0.9100003838539124,0.9100003838539124,0.0,165.14584350585938,185.0,73682.375,0.0,3354.077392578125,1.0,278.15655517578125,282.8534545898437,299.75048828125,304.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,37259.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585221767425537,1.0,0.0,0.0,3.74802565574646,3.7480506896972656,9.373426337333512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.4697265625,0.0,1654.6593017578125,1895.4371337890625,0.0,3015.145263671875,0.9283514022827148,1.0,0.0,3.0,1.0,0.0
18022020,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8737948536872864,0.4132990837097168,0.373726487159729,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94744873046875,0.9990000128746032,0.6525646448135376,0.5866255760192871,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.941971480846405,0.5104551911354065,0.3576909303665161,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9204034805297852,0.4801710546016693,0.4561672806739807,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7420164346694946,0.2490517050027847,1.133604645729065,284.9474182128906,284.95001220703125,303.1247253417969,296.71124267578125,298.9721984863281,297.2196655273437,284.9482421875,1.0,0.6453340649604797,0.392174482345581,0.392174482345581,1.0,1.0,-3.4920899868011475,1.0322771072387695,2.459812879562378,0.2445392608642578,0.9200493097305298,0.9200493097305298,0.0,171.5950927734375,188.0,73952.0859375,0.0,3450.82373046875,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5214233398437,293.1499938964844,293.1499938964844,278.1499938964844,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594370484352112,1.0,0.0,0.0,3.740123748779297,3.740148782730103,9.33394517232955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.14453125,0.0,1637.4332275390625,1895.4371337890625,0.0,3023.72509765625,0.925733745098114,1.0,0.0,3.0,1.0,0.0
18022080,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8737948536872864,0.4132990837097168,0.373726487159729,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94744873046875,0.9990000128746032,0.6525646448135376,0.5866255760192871,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.941971480846405,0.5104551911354065,0.3576909303665161,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9204034805297852,0.4801710546016693,0.4561672806739807,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7420164346694946,0.2490517050027847,1.133604645729065,284.9474182128906,284.95001220703125,303.1247253417969,296.71124267578125,298.9721984863281,297.2196655273437,284.9482421875,1.0,0.6453340649604797,0.392174482345581,0.392174482345581,1.0,1.0,-3.4920899868011475,1.0322771072387695,2.459812879562378,0.2445392608642578,0.9200493097305298,0.9200493097305298,0.0,171.5950927734375,188.0,73952.0859375,0.0,3450.82373046875,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5214233398437,293.1499938964844,293.1499938964844,278.1499938964844,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594370484352112,1.0,0.0,0.0,3.740123748779297,3.740148782730103,9.33394517232955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.14453125,0.0,1637.4332275390625,1895.4371337890625,0.0,3023.72509765625,0.925733745098114,1.0,0.0,3.0,1.0,0.0
18022140,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8673747181892395,0.413339763879776,0.3739056885242462,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.9990000128746032,0.6505073308944702,0.5999314785003662,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.935308039188385,0.512347400188446,0.3591002225875854,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9131430983543396,0.4808567464351654,0.4569576680660248,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371644377708435,0.2492305487394333,1.1351747512817385,284.9588623046875,284.95001220703125,303.1151428222656,296.69647216796875,298.9576416015625,297.2071228027344,284.9591064453125,1.0,0.6507473587989807,0.3912954032421112,0.3912954032421112,1.0,1.0,-3.512848138809204,1.036691188812256,2.476157188415528,0.2443911135196685,0.9305914044380188,0.9305914044380188,0.0,176.77523803710938,191.0,74273.921875,0.0,3531.709716796875,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,35653.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605807423591614,1.0,0.0,0.0,3.753217220306397,3.753242015838623,9.399411737831542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1533203125,0.0,1648.39892578125,1895.4371337890625,0.0,3034.451904296875,0.9282342791557312,1.0,0.0,3.0,1.0,0.0
18022200,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8673747181892395,0.413339763879776,0.3739056885242462,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.9990000128746032,0.6505073308944702,0.5999314785003662,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.935308039188385,0.512347400188446,0.3591002225875854,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9131430983543396,0.4808567464351654,0.4569576680660248,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371644377708435,0.2492305487394333,1.1351747512817385,284.9588623046875,284.95001220703125,303.1151428222656,296.69647216796875,298.9576416015625,297.2071228027344,284.9591064453125,1.0,0.6507473587989807,0.3912954032421112,0.3912954032421112,1.0,1.0,-3.512848138809204,1.036691188812256,2.476157188415528,0.2443911135196685,0.9305914044380188,0.9305914044380188,0.0,176.77523803710938,191.0,74273.921875,0.0,3531.709716796875,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,35653.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605807423591614,1.0,0.0,0.0,3.753217220306397,3.753242015838623,9.399411737831542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1533203125,0.0,1648.39892578125,1895.4371337890625,0.0,3034.451904296875,0.9282342791557312,1.0,0.0,3.0,1.0,0.0
18022260,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8621288537979126,0.413303405046463,0.3740283548831939,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.9990000128746032,0.6480961441993713,0.6110443472862244,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9300482273101808,0.5143181681632996,0.3605555593967438,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9074408411979676,0.4814874827861786,0.457707792520523,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7332257032394409,0.2493918389081955,1.1365878582000732,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.9429626464844,297.1982421875,284.9595642089844,1.0,0.6553844809532166,0.3899859189987182,0.3899859189987182,1.0,1.0,-3.5305991172790527,1.0388050079345703,2.491793870925904,0.2426076829433441,0.9374330639839172,0.9374330639839172,0.0,181.2406768798828,194.0,74587.515625,0.0,3601.9375,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.53076171875,293.1499938964844,293.1499938964844,278.1499938964844,35509.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620009422302246,1.0,0.0,0.0,3.772542953491211,3.7725679874420166,9.496458233115844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.7666015625,0.0,1670.03369140625,1895.4371337890625,0.0,3047.77294921875,0.9324421882629396,1.0,0.0,3.0,1.0,0.0
18022320,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8621288537979126,0.413303405046463,0.3740283548831939,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.9990000128746032,0.6480961441993713,0.6110443472862244,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9300482273101808,0.5143181681632996,0.3605555593967438,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9074408411979676,0.4814874827861786,0.457707792520523,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7332257032394409,0.2493918389081955,1.1365878582000732,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.9429626464844,297.1982421875,284.9595642089844,1.0,0.6553844809532166,0.3899859189987182,0.3899859189987182,1.0,1.0,-3.5305991172790527,1.0388050079345703,2.491793870925904,0.2426076829433441,0.9374330639839172,0.9374330639839172,0.0,181.2406768798828,194.0,74587.515625,0.0,3601.9375,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.53076171875,293.1499938964844,293.1499938964844,278.1499938964844,35509.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620009422302246,1.0,0.0,0.0,3.772542953491211,3.7725679874420166,9.496458233115844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.7666015625,0.0,1670.03369140625,1895.4371337890625,0.0,3047.77294921875,0.9324421882629396,1.0,0.0,3.0,1.0,0.0
18022380,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8552363514900208,0.4131451249122619,0.3741066455841064,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.9946273565292358,0.6461447477340698,0.6126291751861572,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9226692914962769,0.5162878036499023,0.362070083618164,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9001430869102478,0.4820028245449066,0.4584203362464905,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7279719114303589,0.2494945377111435,1.1380809545516968,284.9526672363281,284.95001220703125,303.09234619140625,296.6708374023437,298.9300231933594,297.193603515625,284.95233154296875,1.0,0.6589139103889465,0.3886764347553253,0.3886764347553253,1.0,1.0,-3.5370359420776367,1.0370208024978638,2.5000152587890625,0.2396409660577774,0.9369271397590636,0.9369271397590636,0.0,186.6020355224609,197.0,74702.4921875,0.0,3650.18896484375,1.0,278.1499938964844,282.8673400878906,299.67681884765625,304.5296936035156,293.1499938964844,293.1499938964844,278.1499938964844,35696.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632204532623291,1.0,0.0,0.0,3.7852818965911865,3.7853074073791504,9.560701528243951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.0595703125,0.0,1686.597412109375,1895.4371337890625,0.0,3059.212158203125,0.9353621006011964,1.0,0.0,3.0,1.0,0.0
18022440,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8552363514900208,0.4131451249122619,0.3741066455841064,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.9946273565292358,0.6461447477340698,0.6126291751861572,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9226692914962769,0.5162878036499023,0.362070083618164,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9001430869102478,0.4820028245449066,0.4584203362464905,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7279719114303589,0.2494945377111435,1.1380809545516968,284.9526672363281,284.95001220703125,303.09234619140625,296.6708374023437,298.9300231933594,297.193603515625,284.95233154296875,1.0,0.6589139103889465,0.3886764347553253,0.3886764347553253,1.0,1.0,-3.5370359420776367,1.0370208024978638,2.5000152587890625,0.2396409660577774,0.9369271397590636,0.9369271397590636,0.0,186.6020355224609,197.0,74702.4921875,0.0,3650.18896484375,1.0,278.1499938964844,282.8673400878906,299.67681884765625,304.5296936035156,293.1499938964844,293.1499938964844,278.1499938964844,35696.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632204532623291,1.0,0.0,0.0,3.7852818965911865,3.7853074073791504,9.560701528243951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.0595703125,0.0,1686.597412109375,1895.4371337890625,0.0,3059.212158203125,0.9353621006011964,1.0,0.0,3.0,1.0,0.0
18022500,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8522062301635742,0.4130391180515289,0.3741033375263214,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498291015625,0.9916519522666932,0.6457001566886902,0.6121531128883362,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9195085167884828,0.5172712206840515,0.3628163933753967,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8969826102256775,0.4822325110435486,0.4587326049804687,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7256380915641785,0.2495260536670684,1.1386727094650269,284.9498291015625,284.95001220703125,303.0859069824219,296.6651916503906,298.9242553710937,297.1925964355469,284.9496765136719,1.0,0.6603358387947083,0.3880216777324676,0.3880216777324676,1.0,1.0,-3.538621187210083,1.0355805158615112,2.5030407905578613,0.2378299385309219,0.935181200504303,0.935181200504303,0.0,188.99107360839844,197.0,74691.015625,0.0,3668.371826171875,1.0,278.1499938964844,282.8647766113281,299.6698608398437,304.5228576660156,293.1499938964844,293.1499938964844,278.1499938964844,35844.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635938763618469,1.0,0.0,0.0,3.786512136459351,3.7865376472473145,9.566916787662194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.2431640625,0.0,1689.204833984375,1895.4371337890625,0.0,3062.71484375,0.9357421398162842,1.0,0.0,3.0,1.0,0.0
18022560,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8495734930038452,0.4129373431205749,0.3740888237953186,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.9890420436859132,0.6454761624336243,0.6119200587272644,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9168623685836792,0.5182702541351318,0.3635632991790771,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8942444324493408,0.4824622273445129,0.4590300619602203,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7235961556434631,0.2495567053556442,1.1391996145248413,284.9486389160156,284.95001220703125,303.07916259765625,296.6598205566406,298.91949462890625,297.19219970703125,284.9485778808594,1.0,0.6616338491439819,0.3875219523906708,0.3875219523906708,1.0,1.0,-3.540213108062744,1.034576654434204,2.50563645362854,0.2364737540483474,0.9339718222618104,0.9339718222618104,0.0,191.1331481933593,200.0,74673.8515625,0.0,3685.273193359375,1.0,278.1499938964844,282.8636169433594,299.663330078125,304.51513671875,293.1499938964844,293.1499938964844,278.1499938964844,35936.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638412356376648,1.0,0.0,0.0,3.7864584922790527,3.7864840030670166,9.566646212988417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.0302734375,0.0,1689.8585205078125,1895.4371337890625,0.0,3065.03515625,0.9358049631118774,1.0,0.0,3.0,1.0,0.0
18022620,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.845118522644043,0.4127537608146667,0.3740549981594085,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9845471382141112,0.6453705430030823,0.6118439435958862,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9126283526420592,0.5203150510787964,0.3650731444358825,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8896317481994629,0.482932299375534,0.4596107006072998,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7200984954833984,0.2496250867843628,1.1401745080947876,284.9481506347656,284.95001220703125,303.0648498535156,296.64996337890625,298.9105834960937,297.1922607421875,284.9481811523437,1.0,0.664033055305481,0.3865224719047546,0.3865224719047546,1.0,1.0,-3.5437676906585693,1.032744288444519,2.51102352142334,0.2338532358407974,0.9324779510498048,0.9324779510498048,0.0,194.9292755126953,203.0,74634.4140625,0.0,3717.08935546875,1.0,278.1499938964844,282.8628234863281,299.6517639160156,304.5003356933594,293.1499938964844,293.1499938964844,278.1499938964844,36025.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641406297683716,1.0,0.0,0.0,3.7849950790405273,3.785020351409912,9.559252021063005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.78515625,0.0,1688.8079833984375,1895.4371337890625,0.0,3067.843994140625,0.9355525374412536,1.0,0.0,3.0,1.0,0.0
18022680,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.845118522644043,0.4127537608146667,0.3740549981594085,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9845471382141112,0.6453705430030823,0.6118439435958862,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9126283526420592,0.5203150510787964,0.3650731444358825,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8896317481994629,0.482932299375534,0.4596107006072998,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7200984954833984,0.2496250867843628,1.1401745080947876,284.9481506347656,284.95001220703125,303.0648498535156,296.64996337890625,298.9105834960937,297.1922607421875,284.9481811523437,1.0,0.664033055305481,0.3865224719047546,0.3865224719047546,1.0,1.0,-3.5437676906585693,1.032744288444519,2.51102352142334,0.2338532358407974,0.9324779510498048,0.9324779510498048,0.0,194.9292755126953,203.0,74634.4140625,0.0,3717.08935546875,1.0,278.1499938964844,282.8628234863281,299.6517639160156,304.5003356933594,293.1499938964844,293.1499938964844,278.1499938964844,36025.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641406297683716,1.0,0.0,0.0,3.7849950790405273,3.785020351409912,9.559252021063005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.78515625,0.0,1688.8079833984375,1895.4371337890625,0.0,3067.843994140625,0.9355525374412536,1.0,0.0,3.0,1.0,0.0
18022740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.841376781463623,0.4125906229019165,0.3740246891975403,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.9806904196739196,0.6455215811729431,0.6120644807815552,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9093419313430786,0.5224209427833557,0.3666142225265503,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8857828378677368,0.4834136068820953,0.4601850807666778,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7171064019203186,0.2497042417526245,1.141113042831421,284.9486694335937,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1929931640625,284.9486999511719,1.0,0.6662612557411194,0.3855229914188385,0.3855229914188385,1.0,1.0,-3.547670364379883,1.03101909160614,2.516651153564453,0.2312631756067276,0.9318456649780272,0.9318456649780272,0.0,198.29788208007807,206.0,74598.1640625,0.0,3747.247314453125,1.0,278.1499938964844,282.8627624511719,299.642333984375,304.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864313542842865,1.0,0.0,0.0,3.783181190490722,3.7832064628601074,9.550092272547772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.984375,0.0,1686.77587890625,1895.4371337890625,0.0,3069.4658203125,0.9351622462272644,1.0,0.0,3.0,1.0,0.0
18022800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.841376781463623,0.4125906229019165,0.3740246891975403,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.9806904196739196,0.6455215811729431,0.6120644807815552,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9093419313430786,0.5224209427833557,0.3666142225265503,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8857828378677368,0.4834136068820953,0.4601850807666778,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7171064019203186,0.2497042417526245,1.141113042831421,284.9486694335937,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1929931640625,284.9486999511719,1.0,0.6662612557411194,0.3855229914188385,0.3855229914188385,1.0,1.0,-3.547670364379883,1.03101909160614,2.516651153564453,0.2312631756067276,0.9318456649780272,0.9318456649780272,0.0,198.29788208007807,206.0,74598.1640625,0.0,3747.247314453125,1.0,278.1499938964844,282.8627624511719,299.642333984375,304.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864313542842865,1.0,0.0,0.0,3.783181190490722,3.7832064628601074,9.550092272547772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.984375,0.0,1686.77587890625,1895.4371337890625,0.0,3069.4658203125,0.9351622462272644,1.0,0.0,3.0,1.0,0.0
18022860,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379642367362976,0.4124335050582886,0.3739955425262451,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.9770618677139282,0.6457490921020508,0.6123747229576111,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.906513214111328,0.524566650390625,0.3681795299053192,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822826147079468,0.4838959872722626,0.4607555270195007,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143144011497498,0.2497875392436981,1.1420437097549438,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8937683105469,297.1939697265625,284.94940185546875,1.0,0.6684203743934631,0.3846891522407532,0.3846891522407532,1.0,1.0,-3.55169677734375,1.0298126935958862,2.521883964538574,0.2291630953550338,0.9318013787269592,0.9318013787269592,0.0,201.50509643554688,209.0,74578.203125,0.0,3776.797607421875,1.0,278.1499938964844,282.86285400390625,299.63427734375,304.4776916503906,293.1499938964844,293.1499938964844,278.1499938964844,36030.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644529581069946,1.0,0.0,0.0,3.782106399536133,3.7821319103240967,9.544667136651697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.294921875,0.0,1685.405517578125,1895.4371337890625,0.0,3070.77392578125,0.934917151927948,1.0,0.0,3.0,1.0,0.0
18022920,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379642367362976,0.4124335050582886,0.3739955425262451,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.9770618677139282,0.6457490921020508,0.6123747229576111,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.906513214111328,0.524566650390625,0.3681795299053192,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822826147079468,0.4838959872722626,0.4607555270195007,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143144011497498,0.2497875392436981,1.1420437097549438,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8937683105469,297.1939697265625,284.94940185546875,1.0,0.6684203743934631,0.3846891522407532,0.3846891522407532,1.0,1.0,-3.55169677734375,1.0298126935958862,2.521883964538574,0.2291630953550338,0.9318013787269592,0.9318013787269592,0.0,201.50509643554688,209.0,74578.203125,0.0,3776.797607421875,1.0,278.1499938964844,282.86285400390625,299.63427734375,304.4776916503906,293.1499938964844,293.1499938964844,278.1499938964844,36030.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644529581069946,1.0,0.0,0.0,3.782106399536133,3.7821319103240967,9.544667136651697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.294921875,0.0,1685.405517578125,1895.4371337890625,0.0,3070.77392578125,0.934917151927948,1.0,0.0,3.0,1.0,0.0
18022980,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347740173339844,0.4122734069824219,0.3739619255065918,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497985839844,0.9735653400421144,0.6460049748420715,0.612721860408783,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9040170907974244,0.5267514586448669,0.3697705566883087,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8790194392204285,0.484369695186615,0.461315780878067,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116343379020691,0.2498691231012344,1.1429542303085327,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.885498046875,297.1950378417969,284.9498291015625,1.0,0.6705305576324463,0.3838552832603454,0.3838552832603454,1.0,1.0,-3.555758237838745,1.0286260843276978,2.527132034301758,0.2270734757184982,0.9319523572921752,0.9319523572921752,0.0,204.61343383789065,212.0,74568.9296875,0.0,3805.89892578125,1.0,278.1499938964844,282.8626403808594,299.6275634765625,304.4698181152344,293.1499938964844,293.1499938964844,278.1499938964844,36015.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646027445793152,1.0,0.0,0.0,3.781805038452149,3.781830549240112,9.54314600676298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.7880859375,0.0,1684.92919921875,1895.4371337890625,0.0,3072.178955078125,0.9348397254943848,1.0,0.0,3.0,1.0,0.0
18023040,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347740173339844,0.4122734069824219,0.3739619255065918,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497985839844,0.9735653400421144,0.6460049748420715,0.612721860408783,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9040170907974244,0.5267514586448669,0.3697705566883087,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8790194392204285,0.484369695186615,0.461315780878067,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116343379020691,0.2498691231012344,1.1429542303085327,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.885498046875,297.1950378417969,284.9498291015625,1.0,0.6705305576324463,0.3838552832603454,0.3838552832603454,1.0,1.0,-3.555758237838745,1.0286260843276978,2.527132034301758,0.2270734757184982,0.9319523572921752,0.9319523572921752,0.0,204.61343383789065,212.0,74568.9296875,0.0,3805.89892578125,1.0,278.1499938964844,282.8626403808594,299.6275634765625,304.4698181152344,293.1499938964844,293.1499938964844,278.1499938964844,36015.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646027445793152,1.0,0.0,0.0,3.781805038452149,3.781830549240112,9.54314600676298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.7880859375,0.0,1684.92919921875,1895.4371337890625,0.0,3072.178955078125,0.9348397254943848,1.0,0.0,3.0,1.0,0.0
18023100,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332280516624451,0.4121915102005005,0.3739433586597442,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.971830666065216,0.6461338400840759,0.6128976941108704,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028494358062744,0.5278521180152893,0.3705716729164123,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774407505989075,0.4846034049987793,0.461592823266983,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7103059887886047,0.2499086856842041,1.143402934074402,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8812866210937,297.195556640625,284.949951171875,1.0,0.6715768575668335,0.3834383487701416,0.3834383487701416,1.0,1.0,-3.557783365249634,1.028027892112732,2.5297553539276123,0.2260247617959976,0.9320411086082458,0.9320411086082458,0.0,206.1557464599609,212.0,74566.0078125,0.0,3820.388916015625,1.0,278.1499938964844,282.8625183105469,299.6244506835937,304.4662780761719,293.1499938964844,293.1499938964844,278.1499938964844,36008.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646662831306458,1.0,0.0,0.0,3.7817814350128174,3.781806945800781,9.543026635583374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.3876953125,0.0,1684.850341796875,1895.4371337890625,0.0,3072.775146484375,0.9348299503326416,1.0,0.0,3.0,1.0,0.0
18023160,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317121863365173,0.4121074378490448,0.373922735452652,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.9701047539711,0.6462603807449341,0.6130722761154175,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017266631126404,0.5289592742919922,0.3713773488998413,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758952617645264,0.4848334193229675,0.4618663191795349,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089824080467224,0.2499466687440872,1.1438438892364502,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.876953125,297.1960754394531,284.9500427246094,1.0,0.6726165413856506,0.383014440536499,0.383014440536499,1.0,1.0,-3.5597972869873047,1.0274040699005127,2.532393217086792,0.2249520272016525,0.9321293234825134,0.9321293234825134,0.0,207.6896514892578,215.0,74564.3125,0.0,3834.814453125,1.0,278.1499938964844,282.8623352050781,299.6216125488281,304.463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647304177284241,1.0,0.0,0.0,3.7818336486816406,3.781859159469605,9.543290389046888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.255859375,0.0,1684.8720703125,1895.4371337890625,0.0,3073.37646484375,0.9348379969596864,1.0,0.0,3.0,1.0,0.0
