time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023220,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8287543654441833,0.4119318425655365,0.3738747239112854,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.9666675329208374,0.6465023159980774,0.6134129762649536,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8995689153671265,0.5311911702156067,0.3730010688304901,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8728888034820557,0.4852816462516784,0.4624021649360657,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7063562870025635,0.2500174045562744,1.1447012424468994,284.9501342773437,284.95001220703125,302.9769897460937,296.61590576171875,298.8680114746094,297.1970520019531,284.9501647949219,1.0,0.6746784448623657,0.3821665644645691,0.3821665644645691,1.0,1.0,-3.56377911567688,1.026132583618164,2.537646532058716,0.2227914333343505,0.9323076605796814,0.9323076605796814,0.0,210.74131774902344,218.0,74564.03125,0.0,3863.496826171875,1.0,278.1499938964844,282.8619689941406,299.6166381835937,304.457763671875,293.1499938964844,293.1499938964844,278.1499938964844,35996.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648561239242554,1.0,0.0,0.0,3.7821156978607178,3.782140970230103,9.544713748255162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.7041015625,0.0,1685.1505126953125,1895.4371337890625,0.0,3074.555908203125,0.9348959922790528,1.0,0.0,3.0,1.0,0.0
18023280,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8287543654441833,0.4119318425655365,0.3738747239112854,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.9666675329208374,0.6465023159980774,0.6134129762649536,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8995689153671265,0.5311911702156067,0.3730010688304901,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8728888034820557,0.4852816462516784,0.4624021649360657,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7063562870025635,0.2500174045562744,1.1447012424468994,284.9501342773437,284.95001220703125,302.9769897460937,296.61590576171875,298.8680114746094,297.1970520019531,284.9501647949219,1.0,0.6746784448623657,0.3821665644645691,0.3821665644645691,1.0,1.0,-3.56377911567688,1.026132583618164,2.537646532058716,0.2227914333343505,0.9323076605796814,0.9323076605796814,0.0,210.74131774902344,218.0,74564.03125,0.0,3863.496826171875,1.0,278.1499938964844,282.8619689941406,299.6166381835937,304.457763671875,293.1499938964844,293.1499938964844,278.1499938964844,35996.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648561239242554,1.0,0.0,0.0,3.7821156978607178,3.782140970230103,9.544713748255162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.7041015625,0.0,1685.1505126953125,1895.4371337890625,0.0,3074.555908203125,0.9348959922790528,1.0,0.0,3.0,1.0,0.0
18023340,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8258727788925171,0.4117480516433716,0.3738195598125458,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.963234841823578,0.6467288732528687,0.6137406229972839,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8975014090538025,0.5334373116493225,0.3746351301670074,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.869976282119751,0.4857171773910522,0.4629263579845428,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037883400917053,0.2500824630260467,1.1455334424972534,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8587951660156,297.1979675292969,284.9502258300781,1.0,0.6767242550849915,0.3813187181949615,0.3813187181949615,1.0,1.0,-3.5677037239074707,1.024834156036377,2.5428695678710938,0.220614805817604,0.9324821829795836,0.9324821829795836,0.0,213.7860870361328,221.0,74566.21875,0.0,3892.053955078125,1.0,278.1499938964844,282.8616027832031,299.61236572265625,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,35991.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649572134017944,1.0,0.0,0.0,3.7825117111206055,3.7825369834899902,9.546712362862309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.74609375,0.0,1685.5830078125,1895.4371337890625,0.0,3075.50390625,0.9349813461303712,1.0,0.0,3.0,1.0,0.0
18023400,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8258727788925171,0.4117480516433716,0.3738195598125458,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.963234841823578,0.6467288732528687,0.6137406229972839,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8975014090538025,0.5334373116493225,0.3746351301670074,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.869976282119751,0.4857171773910522,0.4629263579845428,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037883400917053,0.2500824630260467,1.1455334424972534,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8587951660156,297.1979675292969,284.9502258300781,1.0,0.6767242550849915,0.3813187181949615,0.3813187181949615,1.0,1.0,-3.5677037239074707,1.024834156036377,2.5428695678710938,0.220614805817604,0.9324821829795836,0.9324821829795836,0.0,213.7860870361328,221.0,74566.21875,0.0,3892.053955078125,1.0,278.1499938964844,282.8616027832031,299.61236572265625,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,35991.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649572134017944,1.0,0.0,0.0,3.7825117111206055,3.7825369834899902,9.546712362862309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.74609375,0.0,1685.5830078125,1895.4371337890625,0.0,3075.50390625,0.9349813461303712,1.0,0.0,3.0,1.0,0.0
18023460,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230539560317993,0.4115520715713501,0.3737535178661346,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.9598039984703064,0.6469271183013916,0.6140430569648743,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955208659172058,0.5357001423835754,0.3762812614440918,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671484589576721,0.486132800579071,0.4634320437908172,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012755870819092,0.2501388490200043,1.1463266611099243,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492736816406,297.1987609863281,284.95025634765625,1.0,0.6787492632865906,0.3804854154586792,0.3804854154586792,1.0,1.0,-3.5715317726135254,1.023539423942566,2.54799222946167,0.2184606194496154,0.9326525926589966,0.9326525926589966,0.0,216.82281494140625,224.0,74571.1796875,0.0,3920.373046875,1.0,278.1499938964844,282.861328125,299.6089782714844,304.4499206542969,293.1499938964844,293.1499938964844,278.1499938964844,35988.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650573492050171,1.0,0.0,0.0,3.783002376556397,3.783027648925781,9.549188462187883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5126953125,0.0,1686.14453125,1895.4371337890625,0.0,3076.443359375,0.9350894689559937,1.0,0.0,3.0,1.0,0.0
18023520,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230539560317993,0.4115520715713501,0.3737535178661346,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.9598039984703064,0.6469271183013916,0.6140430569648743,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955208659172058,0.5357001423835754,0.3762812614440918,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671484589576721,0.486132800579071,0.4634320437908172,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012755870819092,0.2501388490200043,1.1463266611099243,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492736816406,297.1987609863281,284.95025634765625,1.0,0.6787492632865906,0.3804854154586792,0.3804854154586792,1.0,1.0,-3.5715317726135254,1.023539423942566,2.54799222946167,0.2184606194496154,0.9326525926589966,0.9326525926589966,0.0,216.82281494140625,224.0,74571.1796875,0.0,3920.373046875,1.0,278.1499938964844,282.861328125,299.6089782714844,304.4499206542969,293.1499938964844,293.1499938964844,278.1499938964844,35988.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650573492050171,1.0,0.0,0.0,3.783002376556397,3.783027648925781,9.549188462187883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5126953125,0.0,1686.14453125,1895.4371337890625,0.0,3076.443359375,0.9350894689559937,1.0,0.0,3.0,1.0,0.0
18023580,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202838897705078,0.4113478362560272,0.3736802637577057,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.9563750624656676,0.6471052765846252,0.6143273115158081,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.893612265586853,0.5379736423492432,0.3779349029064178,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643983006477356,0.4865349233150482,0.463925302028656,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988131999969482,0.250189334154129,1.147094488143921,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8394775390625,297.1994323730469,284.95025634765625,1.0,0.6807602047920227,0.3796521425247192,0.3796521425247192,1.0,1.0,-3.575291156768799,1.0222160816192627,2.553075075149536,0.2162912487983703,0.9328070878982544,0.9328070878982544,0.0,219.85964965820312,227.0,74577.09375,0.0,3948.576416015625,1.0,278.1499938964844,282.8610534667969,299.60614013671875,304.4472045898437,293.1499938964844,293.1499938964844,278.1499938964844,35986.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651304244995117,1.0,0.0,0.0,3.783512830734253,3.783538341522217,9.551766879667412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.595703125,0.0,1686.740966796875,1895.4371337890625,0.0,3077.129150390625,0.9352030158042908,1.0,0.0,3.0,1.0,0.0
18023640,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202838897705078,0.4113478362560272,0.3736802637577057,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.9563750624656676,0.6471052765846252,0.6143273115158081,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.893612265586853,0.5379736423492432,0.3779349029064178,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643983006477356,0.4865349233150482,0.463925302028656,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988131999969482,0.250189334154129,1.147094488143921,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8394775390625,297.1994323730469,284.95025634765625,1.0,0.6807602047920227,0.3796521425247192,0.3796521425247192,1.0,1.0,-3.575291156768799,1.0222160816192627,2.553075075149536,0.2162912487983703,0.9328070878982544,0.9328070878982544,0.0,219.85964965820312,227.0,74577.09375,0.0,3948.576416015625,1.0,278.1499938964844,282.8610534667969,299.60614013671875,304.4472045898437,293.1499938964844,293.1499938964844,278.1499938964844,35986.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651304244995117,1.0,0.0,0.0,3.783512830734253,3.783538341522217,9.551766879667412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.595703125,0.0,1686.740966796875,1895.4371337890625,0.0,3077.129150390625,0.9352030158042908,1.0,0.0,3.0,1.0,0.0
18023700,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.818913996219635,0.4112416803836822,0.3736400902271271,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.9546622037887572,0.6471843719482422,0.6144602298736572,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926851749420166,0.5391154289245605,0.3787652552127838,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630509972572327,0.4867294728755951,0.4641658961772918,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976004242897034,0.2502117753028869,1.147466063499451,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8344421386719,297.1997375488281,284.9502258300781,1.0,0.6817593574523926,0.3792354762554168,0.3792354762554168,1.0,1.0,-3.577138185501098,1.021540880203247,2.555597305297852,0.2151993364095688,0.9328758716583252,0.9328758716583252,0.0,221.377197265625,227.0,74580.3359375,0.0,3962.609375,1.0,278.1499938964844,282.8609313964844,299.6050109863281,304.4461364746094,293.1499938964844,293.1499938964844,278.1499938964844,35986.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651622533798218,1.0,0.0,0.0,3.7837631702423096,3.7837884426116943,9.553031077302876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.7626953125,0.0,1687.0369873046875,1895.4371337890625,0.0,3077.427490234375,0.9352589845657348,1.0,0.0,3.0,1.0,0.0
18023760,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175526261329651,0.4111332595348358,0.3735978901386261,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95025634765625,0.9529513120651244,0.647257387638092,0.6145876049995422,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917756080627441,0.5402604341506958,0.3795977830886841,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617218732833862,0.4869201481342315,0.4644028544425964,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6963999271392822,0.2502326369285583,1.1478304862976074,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8295288085937,297.2000427246094,284.95025634765625,1.0,0.682754635810852,0.3788546323776245,0.3788546323776245,1.0,1.0,-3.578965425491333,1.0209611654281616,2.558004379272461,0.2142065912485122,0.9329831600189208,0.9329831600189208,0.0,222.89442443847656,230.0,74585.390625,0.0,3976.602783203125,1.0,278.1499938964844,282.8608703613281,299.6040344238281,304.4453430175781,293.1499938964844,293.1499938964844,278.1499938964844,35985.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651925325393677,1.0,0.0,0.0,3.7840652465820312,3.784090757369995,9.5545567546651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.263671875,0.0,1687.3858642578125,1895.4371337890625,0.0,3077.711669921875,0.9353262186050416,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148484826087952,0.4109053015708923,0.3735036849975586,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.9495338201522828,0.6473752856254578,0.6148161292076111,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8900107741355896,0.5425647497177124,0.3812727332115173,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591138124465942,0.4872837364673614,0.4648601412773132,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940332055091858,0.2502669394016266,1.148526310920715,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194274902344,297.2005310058594,284.9502868652344,1.0,0.6847290396690369,0.3780929148197174,0.3780929148197174,1.0,1.0,-3.5825304985046387,1.019780516624451,2.562750101089477,0.212217777967453,0.9331838488578796,0.9331838488578796,0.0,225.925521850586,233.0,74596.484375,0.0,4004.37646484375,1.0,278.1499938964844,282.8607788085937,299.6026306152344,304.4444274902344,293.1499938964844,293.1499938964844,278.1499938964844,35983.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652560114860535,1.0,0.0,0.0,3.784715175628662,3.784740686416626,9.557838893670123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.623046875,0.0,1688.1453857421875,1895.4371337890625,0.0,3078.306884765625,0.9354710578918456,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148484826087952,0.4109053015708923,0.3735036849975586,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.9495338201522828,0.6473752856254578,0.6148161292076111,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8900107741355896,0.5425647497177124,0.3812727332115173,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591138124465942,0.4872837364673614,0.4648601412773132,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940332055091858,0.2502669394016266,1.148526310920715,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194274902344,297.2005310058594,284.9502868652344,1.0,0.6847290396690369,0.3780929148197174,0.3780929148197174,1.0,1.0,-3.5825304985046387,1.019780516624451,2.562750101089477,0.212217777967453,0.9331838488578796,0.9331838488578796,0.0,225.925521850586,233.0,74596.484375,0.0,4004.37646484375,1.0,278.1499938964844,282.8607788085937,299.6026306152344,304.4444274902344,293.1499938964844,293.1499938964844,278.1499938964844,35983.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652560114860535,1.0,0.0,0.0,3.784715175628662,3.784740686416626,9.557838893670123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.623046875,0.0,1688.1453857421875,1895.4371337890625,0.0,3078.306884765625,0.9354710578918456,1.0,0.0,3.0,1.0,0.0
18023940,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8121609687805176,0.4106694459915161,0.3734027147293091,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95025634765625,0.946130394935608,0.6474736332893372,0.6150268316268921,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.888306736946106,0.5448790788650513,0.3829546868801117,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8565725684165955,0.4876350164413452,0.4653061628341675,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6917125582695007,0.2502961754798889,1.1492005586624146,284.95025634765625,284.95001220703125,302.8396911621094,296.60125732421875,298.8091735839844,297.20098876953125,284.9502868652344,1.0,0.6866912841796875,0.3773311972618103,0.3773311972618103,1.0,1.0,-3.5860323905944824,1.0185734033584597,2.5674591064453125,0.2102150022983551,0.9333595633506776,0.9333595633506776,0.0,228.95919799804688,236.0,74607.6796875,0.0,4032.0576171875,1.0,278.1499938964844,282.8606872558594,299.6015625,304.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,35982.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652949333190918,1.0,0.0,0.0,3.785359144210816,3.7853846549987793,9.56109147409734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.1064453125,0.0,1688.9083251953125,1895.4371337890625,0.0,3078.67236328125,0.9356151819229126,1.0,0.0,3.0,1.0,0.0
18024000,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8121609687805176,0.4106694459915161,0.3734027147293091,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95025634765625,0.946130394935608,0.6474736332893372,0.6150268316268921,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.888306736946106,0.5448790788650513,0.3829546868801117,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8565725684165955,0.4876350164413452,0.4653061628341675,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6917125582695007,0.2502961754798889,1.1492005586624146,284.95025634765625,284.95001220703125,302.8396911621094,296.60125732421875,298.8091735839844,297.20098876953125,284.9502868652344,1.0,0.6866912841796875,0.3773311972618103,0.3773311972618103,1.0,1.0,-3.5860323905944824,1.0185734033584597,2.5674591064453125,0.2102150022983551,0.9333595633506776,0.9333595633506776,0.0,228.95919799804688,236.0,74607.6796875,0.0,4032.0576171875,1.0,278.1499938964844,282.8606872558594,299.6015625,304.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,35982.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652949333190918,1.0,0.0,0.0,3.785359144210816,3.7853846549987793,9.56109147409734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.1064453125,0.0,1688.9083251953125,1895.4371337890625,0.0,3078.67236328125,0.9356151819229126,1.0,0.0,3.0,1.0,0.0
18024060,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094789385795593,0.4104203879833221,0.3732901513576507,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.942742645740509,0.6475385427474976,0.6152064800262451,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866676688194275,0.5472093224525452,0.3846477270126343,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.854093611240387,0.4879655838012695,0.4657329618930816,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894363760948181,0.2503170371055603,1.1498377323150637,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983703613281,297.20135498046875,284.9501953125,1.0,0.6886352300643921,0.376519113779068,0.376519113779068,1.0,1.0,-3.589430809020996,1.0171748399734497,2.572255849838257,0.2080411612987518,0.9334332942962646,0.9334332942962646,0.0,231.9902191162109,239.0,74615.8359375,0.0,4059.503173828125,1.0,278.1499938964844,282.8606262207031,299.6011047363281,304.44390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35985.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653233051300049,1.0,0.0,0.0,3.785822868347168,3.7858481407165527,9.56343455982278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2734375,0.0,1689.4822998046875,1895.4371337890625,0.0,3078.938720703125,0.935720682144165,1.0,0.0,3.0,1.0,0.0
18024120,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094789385795593,0.4104203879833221,0.3732901513576507,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.942742645740509,0.6475385427474976,0.6152064800262451,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866676688194275,0.5472093224525452,0.3846477270126343,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.854093611240387,0.4879655838012695,0.4657329618930816,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894363760948181,0.2503170371055603,1.1498377323150637,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983703613281,297.20135498046875,284.9501953125,1.0,0.6886352300643921,0.376519113779068,0.376519113779068,1.0,1.0,-3.589430809020996,1.0171748399734497,2.572255849838257,0.2080411612987518,0.9334332942962646,0.9334332942962646,0.0,231.9902191162109,239.0,74615.8359375,0.0,4059.503173828125,1.0,278.1499938964844,282.8606262207031,299.6011047363281,304.44390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35985.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653233051300049,1.0,0.0,0.0,3.785822868347168,3.7858481407165527,9.56343455982278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2734375,0.0,1689.4822998046875,1895.4371337890625,0.0,3078.938720703125,0.935720682144165,1.0,0.0,3.0,1.0,0.0
18024180,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8067914247512817,0.4101611673831939,0.3731686174869537,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.9393771886825562,0.6475771069526672,0.6153616905212402,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850873708724976,0.5495526790618896,0.3863498270511627,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516745567321777,0.4882800877094269,0.4661448001861572,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872039437294006,0.2503316104412079,1.1504473686218262,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7873229980469,297.2016906738281,284.9501342773437,1.0,0.6905643343925476,0.375707060098648,0.375707060098648,1.0,1.0,-3.592747449874878,1.015738606452942,2.5770089626312256,0.205845758318901,0.9334772825241088,0.9334772825241088,0.0,235.02178955078125,242.0,74622.9140625,0.0,4086.789794921875,1.0,278.1499938964844,282.8606262207031,299.6009826660156,304.4441833496094,293.1499938964844,293.1499938964844,278.1499938964844,35988.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653326630592346,1.0,0.0,0.0,3.786170721054077,3.786195993423462,9.56519102146558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.3701171875,0.0,1689.9207763671875,1895.4371337890625,0.0,3079.0263671875,0.9358007311820984,1.0,0.0,3.0,1.0,0.0
18024240,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8067914247512817,0.4101611673831939,0.3731686174869537,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.9393771886825562,0.6475771069526672,0.6153616905212402,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850873708724976,0.5495526790618896,0.3863498270511627,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516745567321777,0.4882800877094269,0.4661448001861572,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872039437294006,0.2503316104412079,1.1504473686218262,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7873229980469,297.2016906738281,284.9501342773437,1.0,0.6905643343925476,0.375707060098648,0.375707060098648,1.0,1.0,-3.592747449874878,1.015738606452942,2.5770089626312256,0.205845758318901,0.9334772825241088,0.9334772825241088,0.0,235.02178955078125,242.0,74622.9140625,0.0,4086.789794921875,1.0,278.1499938964844,282.8606262207031,299.6009826660156,304.4441833496094,293.1499938964844,293.1499938964844,278.1499938964844,35988.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653326630592346,1.0,0.0,0.0,3.786170721054077,3.786195993423462,9.56519102146558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.3701171875,0.0,1689.9207763671875,1895.4371337890625,0.0,3079.0263671875,0.9358007311820984,1.0,0.0,3.0,1.0,0.0
18024300,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054423928260803,0.4100283980369568,0.3731051385402679,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501037597656,0.9377051591873168,0.6475881934165955,0.6154317259788513,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8843178153038025,0.550728440284729,0.3872037231922149,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504870533943176,0.488432377576828,0.4663461446762085,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6861040592193604,0.25033700466156,1.150744080543518,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7817687988281,297.20184326171875,284.9501342773437,1.0,0.6915242075920105,0.3753010034561157,0.3753010034561157,1.0,1.0,-3.594381093978882,1.0150097608566284,2.579371213912964,0.2047423869371414,0.9334927201271056,0.9334927201271056,0.0,236.538314819336,242.0,74626.1875,0.0,4100.39111328125,1.0,278.1499938964844,282.86065673828125,299.6010437011719,304.44439697265625,293.1499938964844,293.1499938964844,278.1499938964844,35990.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653296828269958,1.0,0.0,0.0,3.786313533782959,3.786338806152344,9.565912932885112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.9072265625,0.0,1690.1026611328125,1895.4371337890625,0.0,3078.998291015625,0.9358338117599488,1.0,0.0,3.0,1.0,0.0
18024360,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8040982484817505,0.4098937809467315,0.373039960861206,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501037597656,0.9360422492027284,0.6475940942764282,0.6154969930648804,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.883562445640564,0.551906943321228,0.3880594670772552,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8493144512176514,0.4885816276073456,0.4665445685386657,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6850156784057617,0.2503412663936615,1.1510355472564695,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.7762451171875,297.2019958496094,284.9501342773437,1.0,0.6924811601638794,0.374920904636383,0.374920904636383,1.0,1.0,-3.5959997177124023,1.014350414276123,2.58164930343628,0.2037109136581421,0.9335368275642396,0.9335368275642396,0.0,238.0546875,245.0,74630.5859375,0.0,4113.9638671875,1.0,278.1499938964844,282.8607177734375,299.6011962890625,304.4447631835937,293.1499938964844,293.1499938964844,278.1499938964844,35990.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653252720832825,1.0,0.0,0.0,3.786477088928223,3.786502361297608,9.566739436195348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.650390625,0.0,1690.300537109375,1895.4371337890625,0.0,3078.956787109375,0.935871124267578,1.0,0.0,3.0,1.0,0.0
18024420,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014417290687561,0.4096142053604126,0.3729004263877868,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501037597656,0.9327406883239746,0.6475779414176941,0.6156013607978821,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820967078208923,0.5542775988578796,0.3897804617881775,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470092415809631,0.488863468170166,0.4669259488582611,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828706860542297,0.2503437101840973,1.1515915393829346,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7650451660156,297.2022399902344,284.9501342773437,1.0,0.694380521774292,0.3741607069969177,0.3741607069969177,1.0,1.0,-3.599156379699707,1.0130107402801514,2.586145639419556,0.2016429305076599,0.9336116909980774,0.9336116909980774,0.0,241.08436584472656,248.0,74639.2578125,0.0,4140.90966796875,1.0,278.1499938964844,282.8608703613281,299.6018371582031,304.44586181640625,293.1499938964844,293.1499938964844,278.1499938964844,35991.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653177618980408,1.0,0.0,0.0,3.7867848873138414,3.786810159683228,9.56829467213538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.2431640625,0.0,1690.67138671875,1895.4371337890625,0.0,3078.88671875,0.935940682888031,1.0,0.0,3.0,1.0,0.0
18024480,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014417290687561,0.4096142053604126,0.3729004263877868,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501037597656,0.9327406883239746,0.6475779414176941,0.6156013607978821,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820967078208923,0.5542775988578796,0.3897804617881775,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470092415809631,0.488863468170166,0.4669259488582611,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828706860542297,0.2503437101840973,1.1515915393829346,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7650451660156,297.2022399902344,284.9501342773437,1.0,0.694380521774292,0.3741607069969177,0.3741607069969177,1.0,1.0,-3.599156379699707,1.0130107402801514,2.586145639419556,0.2016429305076599,0.9336116909980774,0.9336116909980774,0.0,241.08436584472656,248.0,74639.2578125,0.0,4140.90966796875,1.0,278.1499938964844,282.8608703613281,299.6018371582031,304.44586181640625,293.1499938964844,293.1499938964844,278.1499938964844,35991.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653177618980408,1.0,0.0,0.0,3.7867848873138414,3.786810159683228,9.56829467213538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.2431640625,0.0,1690.67138671875,1895.4371337890625,0.0,3078.88671875,0.935940682888031,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988256216049194,0.4093217849731445,0.3727495968341827,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501037597656,0.9294748306274414,0.6475265026092529,0.6156730651855469,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806855082511902,0.5566638708114624,0.3915124535560608,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447539210319519,0.4891247153282165,0.4672881662845611,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807664632797241,0.2503388524055481,1.1521153450012207,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7536315917969,297.20245361328125,284.9501037597656,1.0,0.6962622404098511,0.37340047955513,0.37340047955513,1.0,1.0,-3.6022114753723145,1.011632800102234,2.59057879447937,0.1995571106672287,0.9336447715759276,0.9336447715759276,0.0,244.1127319335937,251.0,74646.671875,0.0,4167.62451171875,1.0,278.1499938964844,282.861083984375,299.6027526855469,304.4472045898437,293.1499938964844,293.1499938964844,278.1499938964844,35992.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653028011322021,1.0,0.0,0.0,3.787001132965088,3.7870264053344727,9.569387202645885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.712890625,0.0,1690.9407958984375,1895.4371337890625,0.0,3078.746337890625,0.9359901547431946,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988256216049194,0.4093217849731445,0.3727495968341827,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501037597656,0.9294748306274414,0.6475265026092529,0.6156730651855469,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806855082511902,0.5566638708114624,0.3915124535560608,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447539210319519,0.4891247153282165,0.4672881662845611,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807664632797241,0.2503388524055481,1.1521153450012207,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7536315917969,297.20245361328125,284.9501037597656,1.0,0.6962622404098511,0.37340047955513,0.37340047955513,1.0,1.0,-3.6022114753723145,1.011632800102234,2.59057879447937,0.1995571106672287,0.9336447715759276,0.9336447715759276,0.0,244.1127319335937,251.0,74646.671875,0.0,4167.62451171875,1.0,278.1499938964844,282.861083984375,299.6027526855469,304.4472045898437,293.1499938964844,293.1499938964844,278.1499938964844,35992.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653028011322021,1.0,0.0,0.0,3.787001132965088,3.7870264053344727,9.569387202645885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.712890625,0.0,1690.9407958984375,1895.4371337890625,0.0,3078.746337890625,0.9359901547431946,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962501645088196,0.4090193212032318,0.3725900053977966,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.926253855228424,0.6474475264549255,0.6157192587852478,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793239593505859,0.5590621829032898,0.3932528793811798,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425471782684326,0.4893699586391449,0.4676355719566345,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787028312683105,0.2503285109996795,1.152615308761597,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420959472656,297.2026672363281,284.9500732421875,1.0,0.6981299519538879,0.3726391196250915,0.3726391196250915,1.0,1.0,-3.6051881313323975,1.0102204084396362,2.594967842102051,0.1974526196718216,0.933644473552704,0.933644473552704,0.0,247.1420288085937,254.0,74652.875,0.0,4194.18212890625,1.0,278.1499938964844,282.861328125,299.60382080078125,304.4486694335937,293.1499938964844,293.1499938964844,278.1499938964844,35994.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652776479721069,1.0,0.0,0.0,3.7871270179748535,3.7871525287628174,9.570024985805503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.037109375,0.0,1691.1072998046875,1895.4371337890625,0.0,3078.51025390625,0.9360197186470032,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962501645088196,0.4090193212032318,0.3725900053977966,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.926253855228424,0.6474475264549255,0.6157192587852478,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793239593505859,0.5590621829032898,0.3932528793811798,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425471782684326,0.4893699586391449,0.4676355719566345,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787028312683105,0.2503285109996795,1.152615308761597,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420959472656,297.2026672363281,284.9500732421875,1.0,0.6981299519538879,0.3726391196250915,0.3726391196250915,1.0,1.0,-3.6051881313323975,1.0102204084396362,2.594967842102051,0.1974526196718216,0.933644473552704,0.933644473552704,0.0,247.1420288085937,254.0,74652.875,0.0,4194.18212890625,1.0,278.1499938964844,282.861328125,299.60382080078125,304.4486694335937,293.1499938964844,293.1499938964844,278.1499938964844,35994.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652776479721069,1.0,0.0,0.0,3.7871270179748535,3.7871525287628174,9.570024985805503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.037109375,0.0,1691.1072998046875,1895.4371337890625,0.0,3078.51025390625,0.9360197186470032,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937150597572327,0.4087056219577789,0.3724205493927002,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.9230834245681764,0.6473370790481567,0.6157363653182983,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780114650726318,0.5614733099937439,0.3950022757053375,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.840386152267456,0.4895971715450287,0.4679662883281708,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.676679253578186,0.2503121495246887,1.1530890464782717,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303771972656,297.2028503417969,284.95001220703125,1.0,0.6999823451042175,0.3718777596950531,0.3718777596950531,1.0,1.0,-3.60807728767395,1.0087741613388062,2.5993032455444336,0.1953316032886505,0.9336086511611938,0.9336086511611938,0.0,250.1707458496093,257.0,74657.6328125,0.0,4220.54443359375,1.0,278.1499938964844,282.8616027832031,299.60504150390625,304.4501953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652448654174805,1.0,0.0,0.0,3.7871406078338623,3.787165880203247,9.57009206103976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.1708984375,0.0,1691.1427001953125,1895.4371337890625,0.0,3078.202880859375,0.936024248600006,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937150597572327,0.4087056219577789,0.3724205493927002,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.9230834245681764,0.6473370790481567,0.6157363653182983,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780114650726318,0.5614733099937439,0.3950022757053375,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.840386152267456,0.4895971715450287,0.4679662883281708,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.676679253578186,0.2503121495246887,1.1530890464782717,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303771972656,297.2028503417969,284.95001220703125,1.0,0.6999823451042175,0.3718777596950531,0.3718777596950531,1.0,1.0,-3.60807728767395,1.0087741613388062,2.5993032455444336,0.1953316032886505,0.9336086511611938,0.9336086511611938,0.0,250.1707458496093,257.0,74657.6328125,0.0,4220.54443359375,1.0,278.1499938964844,282.8616027832031,299.60504150390625,304.4501953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652448654174805,1.0,0.0,0.0,3.7871406078338623,3.787165880203247,9.57009206103976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.1708984375,0.0,1691.1427001953125,1895.4371337890625,0.0,3078.202880859375,0.936024248600006,1.0,0.0,3.0,1.0,0.0
18024900,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924626469612122,0.4085463583469391,0.3723337650299072,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499816894531,0.9215205907821656,0.6472749710083008,0.615738570690155,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773709535598755,0.5626817941665649,0.3958789706230163,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8393223881721497,0.4897068440914154,0.4681280255317688,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756823062896729,0.2503027319908142,1.1533206701278689,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7244873046875,297.2029113769531,284.95001220703125,1.0,0.700904905796051,0.3714970648288727,0.3714970648288727,1.0,1.0,-3.60950231552124,1.0080426931381226,2.601459503173828,0.1942668855190277,0.9335833191871644,0.9335833191871644,0.0,251.686752319336,257.0,74659.65625,0.0,4233.7001953125,1.0,278.1499938964844,282.8617553710937,299.6056823730469,304.4509582519531,293.1499938964844,293.1499938964844,278.1499938964844,35998.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652252554893494,1.0,0.0,0.0,3.787121295928955,3.787146806716919,9.569995427227695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.6865234375,0.0,1691.1298828125,1895.4371337890625,0.0,3078.018798828125,0.9360207915306092,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912216782569885,0.4083863496780395,0.3722463548183441,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499816894531,0.9199766516685486,0.6472113728523254,0.6157393455505371,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767411708831787,0.5638912916183472,0.3967564105987549,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382711410522461,0.4898156225681305,0.4682889580726623,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6746962666511536,0.2502929866313934,1.1535509824752808,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7186279296875,297.2030029296875,284.9499816894531,1.0,0.7018263339996338,0.3711307346820831,0.3711307346820831,1.0,1.0,-3.610923767089844,1.0073511600494385,2.6035726070404053,0.1932419538497924,0.9335733652114868,0.9335733652114868,0.0,253.2032470703125,260.0,74662.3359375,0.0,4246.85888671875,1.0,278.1499938964844,282.8619079589844,299.6063232421875,304.4517822265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652063608169556,1.0,0.0,0.0,3.7871181964874254,3.787143707275391,9.569979511070414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.3134765625,0.0,1691.132080078125,1895.4371337890625,0.0,3077.84130859375,0.9360206723213196,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887679934501648,0.4080528020858764,0.3720592856407165,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.916931450366974,0.647042453289032,0.6157021522521973,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755213022232056,0.5663253664970398,0.3985219597816467,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361953496932983,0.490009605884552,0.4685887396335602,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727522015571594,0.2502660453319549,1.1539782285690308,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066955566406,297.203125,284.949951171875,1.0,0.7036502361297607,0.3703980147838592,0.3703980147838592,1.0,1.0,-3.613653898239136,1.005933165550232,2.6077206134796143,0.1911801248788833,0.933503806591034,0.933503806591034,0.0,256.2304077148437,263.0,74665.6953125,0.0,4272.86376953125,1.0,278.1499938964844,282.8622741699219,299.60772705078125,304.4533996582031,293.1499938964844,293.1499938964844,278.1499938964844,36001.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651686310768127,1.0,0.0,0.0,3.786988258361816,3.787013530731201,9.569322401148384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.2783203125,0.0,1690.9940185546875,1895.4371337890625,0.0,3077.487548828125,0.9359928369522096,1.0,0.0,3.0,1.0,0.0
