time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887679934501648,0.4080528020858764,0.3720592856407165,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.916931450366974,0.647042453289032,0.6157021522521973,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755213022232056,0.5663253664970398,0.3985219597816467,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361953496932983,0.490009605884552,0.4685887396335602,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727522015571594,0.2502660453319549,1.1539782285690308,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066955566406,297.203125,284.949951171875,1.0,0.7036502361297607,0.3703980147838592,0.3703980147838592,1.0,1.0,-3.613653898239136,1.005933165550232,2.6077206134796143,0.1911801248788833,0.933503806591034,0.933503806591034,0.0,256.2304077148437,263.0,74665.6953125,0.0,4272.86376953125,1.0,278.1499938964844,282.8622741699219,299.60772705078125,304.4533996582031,293.1499938964844,293.1499938964844,278.1499938964844,36001.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651686310768127,1.0,0.0,0.0,3.786988258361816,3.787013530731201,9.569322401148384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.2783203125,0.0,1690.9940185546875,1895.4371337890625,0.0,3077.487548828125,0.9359928369522096,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863526344299316,0.4077075123786926,0.3718620836734772,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498596191406,0.9139578938484192,0.6468415260314941,0.6156354546546936,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743429780006409,0.5687676668167114,0.4002934098243713,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341566324234009,0.4901851415634155,0.468871533870697,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708459854125977,0.2502337098121643,1.1543819904327393,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6935729980469,297.2032165527344,284.9498596191406,1.0,0.7054592370986938,0.3696652948856354,0.3696652948856354,1.0,1.0,-3.6162941455841056,1.0044803619384766,2.61181378364563,0.1891284883022308,0.9332846999168396,0.9332846999168396,0.0,259.2586364746094,266.0,74663.5234375,0.0,4298.67236328125,1.0,278.1499938964844,282.8627624511719,299.60821533203125,304.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36006.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650705218315125,1.0,0.0,0.0,3.786497831344605,3.786523103713989,9.566844028086052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.0673828125,0.0,1690.4512939453125,1895.4371337890625,0.0,3076.567138671875,0.9358858466148376,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863526344299316,0.4077075123786926,0.3718620836734772,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498596191406,0.9139578938484192,0.6468415260314941,0.6156354546546936,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743429780006409,0.5687676668167114,0.4002934098243713,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341566324234009,0.4901851415634155,0.468871533870697,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708459854125977,0.2502337098121643,1.1543819904327393,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6935729980469,297.2032165527344,284.9498596191406,1.0,0.7054592370986938,0.3696652948856354,0.3696652948856354,1.0,1.0,-3.6162941455841056,1.0044803619384766,2.61181378364563,0.1891284883022308,0.9332846999168396,0.9332846999168396,0.0,259.2586364746094,266.0,74663.5234375,0.0,4298.67236328125,1.0,278.1499938964844,282.8627624511719,299.60821533203125,304.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36006.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650705218315125,1.0,0.0,0.0,3.786497831344605,3.786523103713989,9.566844028086052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.0673828125,0.0,1690.4512939453125,1895.4371337890625,0.0,3076.567138671875,0.9358858466148376,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839789390563965,0.4073585867881775,0.3716619610786438,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94970703125,0.9110735058784484,0.6466307640075684,0.6155598163604736,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8732011914253235,0.571214497089386,0.4020680487155914,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321574330329895,0.4903550744056701,0.4691493511199951,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689790487289429,0.2501996755599975,1.1547791957855225,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6802062988281,297.2033386230469,284.94970703125,1.0,0.7072622776031494,0.3689210414886474,0.3689210414886474,1.0,1.0,-3.618907928466797,1.0029789209365845,2.615928888320923,0.187036782503128,0.9330271482467652,0.9330271482467652,0.0,262.29132080078125,269.0,74660.0625,0.0,4324.4765625,1.0,278.1499938964844,282.8632202148437,299.60870361328125,304.4544372558594,293.1499938964844,293.1499938964844,278.1499938964844,36013.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865155041217804,1.0,0.0,0.0,3.785959005355835,3.78598427772522,9.564122365190997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.658203125,0.0,1689.8594970703125,1895.4371337890625,0.0,3077.35986328125,0.9357682466506958,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839789390563965,0.4073585867881775,0.3716619610786438,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94970703125,0.9110735058784484,0.6466307640075684,0.6155598163604736,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8732011914253235,0.571214497089386,0.4020680487155914,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321574330329895,0.4903550744056701,0.4691493511199951,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689790487289429,0.2501996755599975,1.1547791957855225,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6802062988281,297.2033386230469,284.94970703125,1.0,0.7072622776031494,0.3689210414886474,0.3689210414886474,1.0,1.0,-3.618907928466797,1.0029789209365845,2.615928888320923,0.187036782503128,0.9330271482467652,0.9330271482467652,0.0,262.29132080078125,269.0,74660.0625,0.0,4324.4765625,1.0,278.1499938964844,282.8632202148437,299.60870361328125,304.4544372558594,293.1499938964844,293.1499938964844,278.1499938964844,36013.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865155041217804,1.0,0.0,0.0,3.785959005355835,3.78598427772522,9.564122365190997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.658203125,0.0,1689.8594970703125,1895.4371337890625,0.0,3077.35986328125,0.9357682466506958,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816433906555176,0.4069944024085998,0.3714492619037628,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.9082793593406676,0.6463862657546997,0.6154537200927734,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720995783805847,0.5736660361289978,0.4038466811180115,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8301914930343628,0.4905047118663788,0.4694090187549591,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671499609947205,0.2501595616340637,1.1551504135131836,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6621398925781,297.20343017578125,284.9491882324219,1.0,0.7090498208999634,0.3681767582893371,0.3681767582893371,1.0,1.0,-3.6214232444763184,1.0014363527297974,2.6199870109558105,0.1850038319826126,0.9322125911712646,0.9322125911712646,0.0,265.324462890625,272.0,74639.671875,0.0,4350.05126953125,1.0,278.1499938964844,282.86383056640625,299.6055603027344,304.4510192871094,293.1499938964844,293.1499938964844,278.1499938964844,36037.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653767108917236,1.0,0.0,0.0,3.784409761428833,3.7844350337982178,9.55629616328224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.3447265625,0.0,1688.197998046875,1895.4371337890625,0.0,3079.439697265625,0.9354327321052552,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816433906555176,0.4069944024085998,0.3714492619037628,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.9082793593406676,0.6463862657546997,0.6154537200927734,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720995783805847,0.5736660361289978,0.4038466811180115,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8301914930343628,0.4905047118663788,0.4694090187549591,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671499609947205,0.2501595616340637,1.1551504135131836,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6621398925781,297.20343017578125,284.9491882324219,1.0,0.7090498208999634,0.3681767582893371,0.3681767582893371,1.0,1.0,-3.6214232444763184,1.0014363527297974,2.6199870109558105,0.1850038319826126,0.9322125911712646,0.9322125911712646,0.0,265.324462890625,272.0,74639.671875,0.0,4350.05126953125,1.0,278.1499938964844,282.86383056640625,299.6055603027344,304.4510192871094,293.1499938964844,293.1499938964844,278.1499938964844,36037.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653767108917236,1.0,0.0,0.0,3.784409761428833,3.7844350337982178,9.55629616328224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.3447265625,0.0,1688.197998046875,1895.4371337890625,0.0,3079.439697265625,0.9354327321052552,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.780485987663269,0.406805008649826,0.371336817741394,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.9069141745567322,0.6462488174438477,0.6153868436813354,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8715600371360779,0.5748926401138306,0.4047369062900543,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8292166590690613,0.4905700087547302,0.469530314207077,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6662467122077942,0.2501367628574371,1.1553248167037964,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6514892578125,297.2034606933594,284.94891357421875,1.0,0.7099366784095764,0.367804616689682,0.367804616689682,1.0,1.0,-3.6226344108581534,1.000649094581604,2.6219851970672607,0.1839655488729477,0.9316352009773254,0.9316352009773254,0.0,266.84149169921875,272.0,74622.40625,0.0,4362.72802734375,1.0,278.1499938964844,282.86431884765625,299.6024475097656,304.4473571777344,293.1499938964844,293.1499938964844,278.1499938964844,36052.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655111193656921,1.0,0.0,0.0,3.7831344604492174,3.783159732818604,9.549855803925311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.5625,0.0,1686.796875,1895.4371337890625,0.0,3080.7001953125,0.9351555109024048,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793347835540771,0.4066112339496612,0.371220588684082,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.9055711627006532,0.6461020708084106,0.6153115630149841,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710264563560486,0.5761193633079529,0.4056273996829986,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282458782196045,0.4906294345855713,0.4696463346481323,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653502583503723,0.250112384557724,1.155492663383484,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.64013671875,297.2034912109375,284.9486694335937,1.0,0.7108191847801208,0.3674512207508087,0.3674512207508087,1.0,1.0,-3.623816967010498,0.9999089241027832,2.623908042907715,0.1829467266798019,0.931004285812378,0.931004285812378,0.0,268.3590087890625,275.0,74602.1328125,0.0,4375.337890625,1.0,278.1499938964844,282.86492919921875,299.5985107421875,304.4425964355469,293.1499938964844,293.1499938964844,278.1499938964844,36066.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656684756278992,1.0,0.0,0.0,3.781593799591065,3.781619071960449,9.542079624225153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.03125,0.0,1685.0791015625,1895.4371337890625,0.0,3082.1767578125,0.9348189234733582,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770469188690186,0.4062103033065796,0.3709771931171417,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.9029526710510254,0.6457812190055847,0.6151365041732788,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699721097946167,0.5785724520683289,0.4074089527130127,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263120055198669,0.4907305240631103,0.4698628187179565,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6635742783546448,0.2500589489936828,1.1558111906051636,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6151123046875,297.2035522460937,284.9481811523437,1.0,0.7125716209411621,0.3667444586753845,0.3667444586753845,1.0,1.0,-3.626099824905396,0.998415231704712,2.627684593200684,0.1807180047035217,0.9295358061790466,0.9295358061790466,0.0,271.3952941894531,278.0,74550.84375,0.0,4400.36572265625,1.0,278.1499938964844,282.866455078125,299.58819580078125,304.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660535216331482,1.0,0.0,0.0,3.7777392864227295,3.777764558792114,9.52263746967219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.5390625,0.0,1680.7325439453125,1895.4371337890625,0.0,3085.78857421875,0.9339722990989684,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770469188690186,0.4062103033065796,0.3709771931171417,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.9029526710510254,0.6457812190055847,0.6151365041732788,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699721097946167,0.5785724520683289,0.4074089527130127,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263120055198669,0.4907305240631103,0.4698628187179565,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6635742783546448,0.2500589489936828,1.1558111906051636,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6151123046875,297.2035522460937,284.9481811523437,1.0,0.7125716209411621,0.3667444586753845,0.3667444586753845,1.0,1.0,-3.626099824905396,0.998415231704712,2.627684593200684,0.1807180047035217,0.9295358061790466,0.9295358061790466,0.0,271.3952941894531,278.0,74550.84375,0.0,4400.36572265625,1.0,278.1499938964844,282.866455078125,299.58819580078125,304.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660535216331482,1.0,0.0,0.0,3.7777392864227295,3.777764558792114,9.52263746967219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.5390625,0.0,1680.7325439453125,1895.4371337890625,0.0,3085.78857421875,0.9339722990989684,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7747671008110046,0.4057866930961609,0.3707152903079986,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.9003784656524658,0.6454141139984131,0.6149203181266785,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8689236044883728,0.5810219049453735,0.4091895818710327,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8243743181228638,0.4908009171485901,0.4700526297092438,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.661812424659729,0.2499977648258209,1.1561022996902466,284.94775390625,284.95001220703125,302.2154235839844,296.5723571777344,298.5865783691406,297.2035522460937,284.94775390625,1.0,0.7143036127090454,0.3660376965999603,0.3660376965999603,1.0,1.0,-3.628244400024414,0.9968952536582948,2.6313490867614746,0.1780240684747696,0.927750825881958,0.927750825881958,0.0,274.43194580078125,281.0,74481.8828125,0.0,4425.04833984375,1.0,278.1499938964844,282.86846923828125,299.5740966796875,304.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36126.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664684891700745,1.0,0.0,0.0,3.7726197242736816,3.7726449966430655,9.496845336798289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.060546875,0.0,1674.896484375,1895.4371337890625,0.0,3089.681396484375,0.9328424334526062,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7747671008110046,0.4057866930961609,0.3707152903079986,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.9003784656524658,0.6454141139984131,0.6149203181266785,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8689236044883728,0.5810219049453735,0.4091895818710327,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8243743181228638,0.4908009171485901,0.4700526297092438,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.661812424659729,0.2499977648258209,1.1561022996902466,284.94775390625,284.95001220703125,302.2154235839844,296.5723571777344,298.5865783691406,297.2035522460937,284.94775390625,1.0,0.7143036127090454,0.3660376965999603,0.3660376965999603,1.0,1.0,-3.628244400024414,0.9968952536582948,2.6313490867614746,0.1780240684747696,0.927750825881958,0.927750825881958,0.0,274.43194580078125,281.0,74481.8828125,0.0,4425.04833984375,1.0,278.1499938964844,282.86846923828125,299.5740966796875,304.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36126.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664684891700745,1.0,0.0,0.0,3.7726197242736816,3.7726449966430655,9.496845336798289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.060546875,0.0,1674.896484375,1895.4371337890625,0.0,3089.681396484375,0.9328424334526062,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725045084953308,0.4053447842597961,0.3704380691051483,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473876953125,0.8978102207183838,0.645007848739624,0.6146689057350159,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678871393203735,0.5834674835205078,0.4109684824943542,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224384188652039,0.4908450841903686,0.4702191948890686,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600714921951294,0.2499310076236724,1.1563730239868164,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.55572509765625,297.2034606933594,284.9473876953125,1.0,0.71601802110672,0.3653802573680877,0.3653802573680877,1.0,1.0,-3.630272626876831,0.9955006837844848,2.6347718238830566,0.1751516163349151,0.9258078932762146,0.9258078932762146,0.0,277.469970703125,284.0,74401.546875,0.0,4449.44775390625,1.0,278.1499938964844,282.870849609375,299.5570373535156,304.3907165527344,293.1499938964844,293.1499938964844,278.1499938964844,36153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669710755348206,1.0,0.0,0.0,3.766615867614746,3.766640901565552,9.466641586186596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.8916015625,0.0,1668.0062255859375,1895.4371337890625,0.0,3094.396484375,0.9315122365951538,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725045084953308,0.4053447842597961,0.3704380691051483,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473876953125,0.8978102207183838,0.645007848739624,0.6146689057350159,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678871393203735,0.5834674835205078,0.4109684824943542,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224384188652039,0.4908450841903686,0.4702191948890686,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600714921951294,0.2499310076236724,1.1563730239868164,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.55572509765625,297.2034606933594,284.9473876953125,1.0,0.71601802110672,0.3653802573680877,0.3653802573680877,1.0,1.0,-3.630272626876831,0.9955006837844848,2.6347718238830566,0.1751516163349151,0.9258078932762146,0.9258078932762146,0.0,277.469970703125,284.0,74401.546875,0.0,4449.44775390625,1.0,278.1499938964844,282.870849609375,299.5570373535156,304.3907165527344,293.1499938964844,293.1499938964844,278.1499938964844,36153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669710755348206,1.0,0.0,0.0,3.766615867614746,3.766640901565552,9.466641586186596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.8916015625,0.0,1668.0062255859375,1895.4371337890625,0.0,3094.396484375,0.9315122365951538,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702662348747253,0.4048842191696167,0.3701447546482086,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.8952555060386658,0.6445597410202026,0.6143794059753418,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8668696284294128,0.5859076380729675,0.4127443730831146,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8205076456069946,0.4908610880374908,0.4703602790832519,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583577990531921,0.2498591244220733,1.156623125076294,284.9470520019531,284.95001220703125,302.00103759765625,296.5343322753906,298.5223388671875,297.20330810546875,284.947021484375,1.0,0.7177137732505798,0.3647228181362152,0.3647228181362152,1.0,1.0,-3.632175922393799,0.994074821472168,2.638101100921631,0.1721204817295074,0.9236270189285278,0.9236270189285278,0.0,280.5087890625,287.0,74306.6015625,0.0,4473.5361328125,1.0,278.1499938964844,282.8735656738281,299.5368347167969,304.3650817871094,293.1499938964844,293.1499938964844,278.1499938964844,36180.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675374388694763,1.0,0.0,0.0,3.7596395015716553,3.759664535522461,9.431606713405928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.474609375,0.0,1659.9931640625,1895.4371337890625,0.0,3099.709716796875,0.9299636483192444,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702662348747253,0.4048842191696167,0.3701447546482086,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.8952555060386658,0.6445597410202026,0.6143794059753418,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8668696284294128,0.5859076380729675,0.4127443730831146,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8205076456069946,0.4908610880374908,0.4703602790832519,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583577990531921,0.2498591244220733,1.156623125076294,284.9470520019531,284.95001220703125,302.00103759765625,296.5343322753906,298.5223388671875,297.20330810546875,284.947021484375,1.0,0.7177137732505798,0.3647228181362152,0.3647228181362152,1.0,1.0,-3.632175922393799,0.994074821472168,2.638101100921631,0.1721204817295074,0.9236270189285278,0.9236270189285278,0.0,280.5087890625,287.0,74306.6015625,0.0,4473.5361328125,1.0,278.1499938964844,282.8735656738281,299.5368347167969,304.3650817871094,293.1499938964844,293.1499938964844,278.1499938964844,36180.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675374388694763,1.0,0.0,0.0,3.7596395015716553,3.759664535522461,9.431606713405928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.474609375,0.0,1659.9931640625,1895.4371337890625,0.0,3099.709716796875,0.9299636483192444,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.769161581993103,0.4046487510204315,0.3699933588504791,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94683837890625,0.8939900994300842,0.6443235278129578,0.6142232418060303,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8663729429244995,0.5871262550354004,0.4136312305927276,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8195487260818481,0.4908608794212341,0.4704231023788452,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.657515287399292,0.2498220354318618,1.1567422151565552,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.5048217773437,297.20318603515625,284.94683837890625,1.0,0.7185561060905457,0.3643940985202789,0.3643940985202789,1.0,1.0,-3.633090496063232,0.9933463335037231,2.639744281768799,0.1706501394510269,0.9224517941474916,0.9224517941474916,0.0,282.0289306640625,287.0,74254.1953125,0.0,4485.4921875,1.0,278.1499938964844,282.8749694824219,299.5257263183594,304.3509521484375,293.1499938964844,293.1499938964844,278.1499938964844,36194.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678574562072754,1.0,0.0,0.0,3.755842447280884,3.755867719650269,9.41256644182431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.6904296875,0.0,1655.6412353515625,1895.4371337890625,0.0,3102.71142578125,0.9291206002235411,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680684328079224,0.4044082462787628,0.3698371052742004,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466552734375,0.8927338123321533,0.6440740823745728,0.6140545606613159,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658869862556458,0.5883427262306213,0.4145165681838989,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185946941375732,0.4908517897129059,0.4704774022102356,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566843390464783,0.2497838288545608,1.156855225563049,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4866638183594,297.2030334472656,284.9466552734375,1.0,0.7193924784660339,0.3640718460083008,0.3640718460083008,1.0,1.0,-3.633965015411377,0.9926185011863708,2.6413466930389404,0.1692994236946106,0.9212138652801514,0.9212138652801514,0.0,283.5486755371094,290.0,74197.1796875,0.0,4497.34130859375,1.0,278.1499938964844,282.87652587890625,299.5135803222656,304.3354797363281,293.1499938964844,293.1499938964844,278.1499938964844,36208.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681715130805969,1.0,0.0,0.0,3.751729965209961,3.751754999160767,9.3919641130924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.8759765625,0.0,1650.9248046875,1895.4371337890625,0.0,3105.65771484375,0.9282070994377136,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659497261047363,0.4039134979248047,0.3695092797279358,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94635009765625,0.8902900815010071,0.6435408592224121,0.6136813163757324,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.864984929561615,0.5907722115516663,0.4162819981575012,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167351484298706,0.4908114671707153,0.4705615639686584,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550867557525635,0.2497077584266662,1.15706467628479,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488830566406,297.20263671875,284.94635009765625,1.0,0.7210487723350525,0.3634273707866668,0.3634273707866668,1.0,1.0,-3.635599851608277,0.9910702109336852,2.6445295810699463,0.1677662283182144,0.9185907244682312,0.9185907244682312,0.0,286.58856201171875,293.0,74070.859375,0.0,4520.74072265625,1.0,278.1499938964844,282.8798217773437,299.487060546875,304.30126953125,293.1499938964844,293.1499938964844,278.1499938964844,36234.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688204884529114,1.0,0.0,0.0,3.742711305618286,3.742736339569092,9.346864544568234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.673828125,0.0,1640.5810546875,1895.4371337890625,0.0,3111.74609375,0.9262015223503112,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659497261047363,0.4039134979248047,0.3695092797279358,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94635009765625,0.8902900815010071,0.6435408592224121,0.6136813163757324,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.864984929561615,0.5907722115516663,0.4162819981575012,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167351484298706,0.4908114671707153,0.4705615639686584,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550867557525635,0.2497077584266662,1.15706467628479,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488830566406,297.20263671875,284.94635009765625,1.0,0.7210487723350525,0.3634273707866668,0.3634273707866668,1.0,1.0,-3.635599851608277,0.9910702109336852,2.6445295810699463,0.1677662283182144,0.9185907244682312,0.9185907244682312,0.0,286.58856201171875,293.0,74070.859375,0.0,4520.74072265625,1.0,278.1499938964844,282.8798217773437,299.487060546875,304.30126953125,293.1499938964844,293.1499938964844,278.1499938964844,36234.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688204884529114,1.0,0.0,0.0,3.742711305618286,3.742736339569092,9.346864544568234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.673828125,0.0,1640.5810546875,1895.4371337890625,0.0,3111.74609375,0.9262015223503112,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7638880610466003,0.4034016132354736,0.3691647350788116,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.8878995180130005,0.6429640650749207,0.6132662892341614,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641363978385925,0.5931932926177979,0.4180408120155334,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149051666259766,0.4907418191432953,0.4706171751022339,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535441279411316,0.2496286183595657,1.1572550535202026,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4093933105469,297.2020874023437,284.946044921875,1.0,0.7226856350898743,0.3627828955650329,0.3627828955650329,1.0,1.0,-3.6371006965637207,0.9894399642944336,2.647660732269287,0.1669877618551254,0.915783703327179,0.915783703327179,0.0,289.6292419433594,296.0,73929.9609375,0.0,4543.794921875,1.0,278.1499938964844,282.8833312988281,299.4577941894531,304.26336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36259.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695210218429565,1.0,0.0,0.0,3.732789993286133,3.7328150272369385,9.297376664108016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.431640625,0.0,1629.23095703125,1895.4371337890625,0.0,3118.317626953125,0.9239935874938964,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7638880610466003,0.4034016132354736,0.3691647350788116,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.8878995180130005,0.6429640650749207,0.6132662892341614,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641363978385925,0.5931932926177979,0.4180408120155334,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149051666259766,0.4907418191432953,0.4706171751022339,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535441279411316,0.2496286183595657,1.1572550535202026,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4093933105469,297.2020874023437,284.946044921875,1.0,0.7226856350898743,0.3627828955650329,0.3627828955650329,1.0,1.0,-3.6371006965637207,0.9894399642944336,2.647660732269287,0.1669877618551254,0.915783703327179,0.915783703327179,0.0,289.6292419433594,296.0,73929.9609375,0.0,4543.794921875,1.0,278.1499938964844,282.8833312988281,299.4577941894531,304.26336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36259.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695210218429565,1.0,0.0,0.0,3.732789993286133,3.7328150272369385,9.297376664108016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.431640625,0.0,1629.23095703125,1895.4371337890625,0.0,3118.317626953125,0.9239935874938964,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7618577480316162,0.4028725326061249,0.3688046336174011,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94586181640625,0.8855298757553101,0.6423401832580566,0.6128077507019043,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8633108735084534,0.5956031680107117,0.4197922348976135,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8130745887756348,0.490639716386795,0.4706428349018097,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6520323753356934,0.2495439052581787,1.15742290019989,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.36871337890625,297.2013244628906,284.9458312988281,1.0,0.7243021130561829,0.3621878027915954,0.3621878027915954,1.0,1.0,-3.638458728790283,0.9879066944122314,2.650552034378052,0.1665123999118805,0.912902057170868,0.912902057170868,0.0,292.6712646484375,299.0,73778.484375,0.0,4566.47802734375,1.0,278.1499938964844,282.8871459960937,299.4259948730469,304.2220764160156,293.1499938964844,293.1499938964844,278.1499938964844,36281.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702716827392578,1.0,0.0,0.0,3.7221274375915527,3.7221522331237793,9.244336638403184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.861328125,0.0,1617.0487060546875,1895.4371337890625,0.0,3125.359130859375,0.9216176867485046,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7618577480316162,0.4028725326061249,0.3688046336174011,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94586181640625,0.8855298757553101,0.6423401832580566,0.6128077507019043,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8633108735084534,0.5956031680107117,0.4197922348976135,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8130745887756348,0.490639716386795,0.4706428349018097,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6520323753356934,0.2495439052581787,1.15742290019989,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.36871337890625,297.2013244628906,284.9458312988281,1.0,0.7243021130561829,0.3621878027915954,0.3621878027915954,1.0,1.0,-3.638458728790283,0.9879066944122314,2.650552034378052,0.1665123999118805,0.912902057170868,0.912902057170868,0.0,292.6712646484375,299.0,73778.484375,0.0,4566.47802734375,1.0,278.1499938964844,282.8871459960937,299.4259948730469,304.2220764160156,293.1499938964844,293.1499938964844,278.1499938964844,36281.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702716827392578,1.0,0.0,0.0,3.7221274375915527,3.7221522331237793,9.244336638403184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.861328125,0.0,1617.0487060546875,1895.4371337890625,0.0,3125.359130859375,0.9216176867485046,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7597912549972534,0.4023188650608063,0.3684276044368744,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.8830969333648682,0.6416532397270203,0.6122960448265076,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624310493469238,0.5979927778244019,0.4215339720249176,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111663460731506,0.4904925227165222,0.4706318378448486,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.650492250919342,0.2494465410709381,1.1575604677200315,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3267822265625,297.2003173828125,284.9456787109375,1.0,0.725893497467041,0.3615927100181579,0.3615927100181579,1.0,1.0,-3.6396372318267822,0.9863927960395812,2.6532444953918457,0.164485827088356,0.9099160432815552,0.9099160432815552,0.0,295.71258544921875,302.0,73614.546875,0.0,4588.67431640625,1.0,278.1499938964844,282.89117431640625,299.3912353515625,304.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,36298.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710224628448486,1.0,0.0,0.0,3.710688352584839,3.7107129096984863,9.187603495774964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.59765625,0.0,1604.011962890625,1895.4371337890625,0.0,3132.40185546875,0.9190675020217896,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7597912549972534,0.4023188650608063,0.3684276044368744,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.8830969333648682,0.6416532397270203,0.6122960448265076,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624310493469238,0.5979927778244019,0.4215339720249176,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111663460731506,0.4904925227165222,0.4706318378448486,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.650492250919342,0.2494465410709381,1.1575604677200315,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3267822265625,297.2003173828125,284.9456787109375,1.0,0.725893497467041,0.3615927100181579,0.3615927100181579,1.0,1.0,-3.6396372318267822,0.9863927960395812,2.6532444953918457,0.164485827088356,0.9099160432815552,0.9099160432815552,0.0,295.71258544921875,302.0,73614.546875,0.0,4588.67431640625,1.0,278.1499938964844,282.89117431640625,299.3912353515625,304.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,36298.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710224628448486,1.0,0.0,0.0,3.710688352584839,3.7107129096984863,9.187603495774964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.59765625,0.0,1604.011962890625,1895.4371337890625,0.0,3132.40185546875,0.9190675020217896,1.0,0.0,3.0,1.0,0.0
18026700,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587565183639526,0.4020366370677948,0.3682353496551513,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94561767578125,0.8818735480308533,0.6412968635559082,0.6120292544364929,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619832992553711,0.5991837382316589,0.4224028885364532,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101954460144043,0.4904097616672516,0.4706187844276428,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497213840484619,0.2493955045938491,1.157623052597046,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3056640625,297.1997985839844,284.94561767578125,1.0,0.7266837954521179,0.3612951934337616,0.3612951934337616,1.0,1.0,-3.640188694000244,0.9856387972831726,2.6545498371124268,0.1631363630294799,0.9084126353263856,0.9084126353263856,0.0,297.23455810546875,302.0,73530.4453125,0.0,4599.68115234375,1.0,278.1499938964844,282.89324951171875,299.3733825683594,304.15362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36306.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714406490325928,1.0,0.0,0.0,3.7048301696777344,3.704854965209961,9.158617331195272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.03125,0.0,1597.360107421875,1895.4371337890625,0.0,3136.32421875,0.9177603721618652,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577136158943176,0.4017454981803894,0.3680367469787597,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.8806368112564087,0.6409245133399963,0.6117486953735352,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615241050720215,0.6003695130348206,0.4232692420482635,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092049360275269,0.4903157949447632,0.470596432685852,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489453911781311,0.2493417263031005,1.1576792001724243,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2843322753906,297.1992492675781,284.945556640625,1.0,0.7274674773216248,0.360998272895813,0.360998272895813,1.0,1.0,-3.640693426132202,0.9848885536193848,2.6558048725128174,0.1614212989807129,0.9068897366523744,0.9068897366523744,0.0,298.7556457519531,305.0,73443.4453125,0.0,4610.55615234375,1.0,278.1499938964844,282.8953552246094,299.354736328125,304.1294250488281,293.1499938964844,293.1499938964844,278.1499938964844,36314.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718518018722534,1.0,0.0,0.0,3.698807001113892,3.69883131980896,9.128860938290018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.8359375,0.0,1590.532470703125,1895.4371337890625,0.0,3140.180908203125,0.9164167046546936,1.0,0.0,3.0,1.0,0.0
18026820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556532025337219,0.4011395871639251,0.3676184415817261,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454650878906,0.8781889081001282,0.6401443481445312,0.6111522316932678,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606308102607727,0.6027332544326782,0.4249949157238006,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072202801704407,0.4901045858860016,0.470527708530426,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474231481552124,0.2492328584194183,1.157774806022644,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.241455078125,297.19830322265625,284.9454650878906,1.0,0.7290176153182983,0.3604044616222381,0.3604044616222381,1.0,1.0,-3.641578435897827,0.9833324551582336,2.6582460403442383,0.1582889556884765,0.9038102030754088,0.9038102030754088,0.0,301.7986145019531,308.0,73262.921875,0.0,4631.97021484375,1.0,278.1499938964844,282.8996276855469,299.31591796875,304.07891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36327.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726893067359924,1.0,0.0,0.0,3.686384677886963,3.6864092350006095,9.067647397387192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.0849609375,0.0,1576.5008544921875,1895.4371337890625,0.0,3148.0361328125,0.9136450290679932,1.0,0.0,3.0,1.0,0.0
18026880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556532025337219,0.4011395871639251,0.3676184415817261,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454650878906,0.8781889081001282,0.6401443481445312,0.6111522316932678,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606308102607727,0.6027332544326782,0.4249949157238006,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072202801704407,0.4901045858860016,0.470527708530426,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474231481552124,0.2492328584194183,1.157774806022644,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.241455078125,297.19830322265625,284.9454650878906,1.0,0.7290176153182983,0.3604044616222381,0.3604044616222381,1.0,1.0,-3.641578435897827,0.9833324551582336,2.6582460403442383,0.1582889556884765,0.9038102030754088,0.9038102030754088,0.0,301.7986145019531,308.0,73262.921875,0.0,4631.97021484375,1.0,278.1499938964844,282.8996276855469,299.31591796875,304.07891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36327.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726893067359924,1.0,0.0,0.0,3.686384677886963,3.6864092350006095,9.067647397387192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.0849609375,0.0,1576.5008544921875,1895.4371337890625,0.0,3148.0361328125,0.9136450290679932,1.0,0.0,3.0,1.0,0.0
