time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536304593086243,0.4005018472671509,0.3671722412109375,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454040527344,0.8757839202880859,0.6393240690231323,0.6105170845985413,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597763180732727,0.6050869226455688,0.4267127215862274,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052358627319336,0.4898670017719269,0.4704329371452331,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459445953369141,0.2491221278905868,1.157855987548828,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1985778808594,297.1974792480469,284.9454040527344,1.0,0.7305484414100647,0.3598106503486633,0.3598106503486633,1.0,1.0,-3.6423261165618896,0.981706440448761,2.6606194972991943,0.1556633412837982,0.9007055759429932,0.9007055759429932,0.0,304.8423156738281,311.0,73075.359375,0.0,4653.0146484375,1.0,278.1499938964844,282.9039611816406,299.275390625,304.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,36339.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873562753200531,1.0,0.0,0.0,3.673590660095215,3.673614978790283,9.004814955915208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.9326171875,0.0,1562.127197265625,1895.4371337890625,0.0,3156.22802734375,0.9107901453971864,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536304593086243,0.4005018472671509,0.3671722412109375,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454040527344,0.8757839202880859,0.6393240690231323,0.6105170845985413,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597763180732727,0.6050869226455688,0.4267127215862274,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052358627319336,0.4898670017719269,0.4704329371452331,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459445953369141,0.2491221278905868,1.157855987548828,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1985778808594,297.1974792480469,284.9454040527344,1.0,0.7305484414100647,0.3598106503486633,0.3598106503486633,1.0,1.0,-3.6423261165618896,0.981706440448761,2.6606194972991943,0.1556633412837982,0.9007055759429932,0.9007055759429932,0.0,304.8423156738281,311.0,73075.359375,0.0,4653.0146484375,1.0,278.1499938964844,282.9039611816406,299.275390625,304.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,36339.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873562753200531,1.0,0.0,0.0,3.673590660095215,3.673614978790283,9.004814955915208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.9326171875,0.0,1562.127197265625,1895.4371337890625,0.0,3156.22802734375,0.9107901453971864,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516682147979736,0.3998371064662933,0.3666979372501373,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94537353515625,0.8734506964683533,0.6384668946266174,0.6098434329032898,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589876294136047,0.6074329018592834,0.4284223020076751,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032978773117065,0.4896058440208435,0.470312237739563,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445291638374329,0.2490121275186538,1.1579225063323977,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1558532714844,297.1968078613281,284.94537353515625,1.0,0.7320601344108582,0.359239786863327,0.359239786863327,1.0,1.0,-3.642937421798706,0.9800492525100708,2.6628880500793457,0.1543249487876892,0.8975983262062073,0.8975983262062073,0.0,307.8871459960937,314.0,72882.078125,0.0,4673.6904296875,1.0,278.1499938964844,282.9083251953125,299.2334899902344,303.9716796875,293.1499938964844,293.1499938964844,278.45001220703125,36349.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744593858718872,1.0,0.0,0.0,3.6604974269866943,3.660521507263184,8.940740485741117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.5810546875,0.0,1547.49853515625,1895.4371337890625,0.0,3164.636962890625,0.9078677296638488,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516682147979736,0.3998371064662933,0.3666979372501373,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94537353515625,0.8734506964683533,0.6384668946266174,0.6098434329032898,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589876294136047,0.6074329018592834,0.4284223020076751,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032978773117065,0.4896058440208435,0.470312237739563,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445291638374329,0.2490121275186538,1.1579225063323977,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1558532714844,297.1968078613281,284.94537353515625,1.0,0.7320601344108582,0.359239786863327,0.359239786863327,1.0,1.0,-3.642937421798706,0.9800492525100708,2.6628880500793457,0.1543249487876892,0.8975983262062073,0.8975983262062073,0.0,307.8871459960937,314.0,72882.078125,0.0,4673.6904296875,1.0,278.1499938964844,282.9083251953125,299.2334899902344,303.9716796875,293.1499938964844,293.1499938964844,278.45001220703125,36349.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744593858718872,1.0,0.0,0.0,3.6604974269866943,3.660521507263184,8.940740485741117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.5810546875,0.0,1547.49853515625,1895.4371337890625,0.0,3164.636962890625,0.9078677296638488,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7507559061050415,0.3997843265533447,0.3665361106395721,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.872340977191925,0.6383265256881714,0.6095796823501587,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8587395548820496,0.6091165542602539,0.4294768869876861,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.802392840385437,0.4897279441356659,0.4703333973884582,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6438795328140259,0.2491031289100647,1.1581910848617554,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.13433837890625,297.1993713378906,285.0421142578125,1.0,0.7329445481300354,0.3589201271533966,0.3589201271533966,1.0,1.0,-3.644038438796997,0.9793506860733032,2.6646878719329834,0.1538540422916412,0.9817644357681274,0.9817644357681274,0.0,309.4528503417969,314.0,72096.265625,0.0,4686.5439453125,1.0,278.4114074707031,283.02667236328125,299.1822509765625,303.77838134765625,293.1499938964844,293.1499938964844,278.45001220703125,32882.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703836798667908,1.0,0.0,0.0,3.732426166534424,3.732450246810913,9.295563359046356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.6123046875,0.0,1602.9683837890625,1895.4371337890625,0.0,3126.409423828125,0.9225289821624756,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7502930760383606,0.3997340500354767,0.3665796816349029,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.8717371821403503,0.6382228136062622,0.6095708608627319,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.858805775642395,0.610421359539032,0.430455595254898,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8019352555274963,0.4898405075073242,0.4705102741718292,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6435747742652893,0.2492072582244873,1.158864140510559,285.0166015625,284.95001220703125,300.5959777832031,296.185791015625,298.11773681640625,297.2015991210937,285.0144348144531,1.0,0.7337268590927124,0.3586689531803131,0.3586689531803131,1.0,1.0,-3.646281957626343,0.9792146682739258,2.667067289352417,0.1540275961160659,0.9876609444618224,0.9876609444618224,0.0,310.522705078125,317.0,72281.6328125,0.0,4699.52587890625,1.0,278.4432373046875,283.0052490234375,299.179443359375,303.83135986328125,293.1499938964844,293.1499938964844,278.1499938964844,32927.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870678722858429,1.0,0.0,0.0,3.789538145065308,3.789562940597534,9.582213351677638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.0048828125,0.0,1670.1558837890625,1895.4371337890625,0.0,3129.17724609375,0.9342886805534364,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7493820786476135,0.3991206586360931,0.3663792014122009,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758850097656,0.8706514239311218,0.63751220703125,0.6092920303344727,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584704995155334,0.6112736463546753,0.4313428699970245,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010444045066833,0.489506721496582,0.4705121219158172,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429647207260132,0.2490804493427276,1.1592315435409546,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0953369140625,297.1992492675781,284.8736877441406,1.0,0.7345620393753052,0.3583835363388061,0.3583835363388061,1.0,1.0,-3.647228240966797,0.9785502552986144,2.668678045272827,0.1541960686445236,0.8926478028297424,0.8926478028297424,0.0,312.09210205078125,317.0,73269.65625,0.0,4711.9658203125,1.0,278.194580078125,282.8494567871094,299.2015991210937,304.0403137207031,293.1499938964844,293.1499938964844,278.1499938964844,36902.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769433498382568,1.0,0.0,0.0,3.7673189640045166,3.767344236373901,9.470176678405552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.1669921875,0.0,1674.6168212890625,1895.4371337890625,0.0,3187.9287109375,0.9302495121955872,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7478991746902466,0.3983551263809204,0.3657715618610382,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.8689612746238708,0.6365944147109985,0.6085357666015625,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8575400114059448,0.6119778156280518,0.4318790435791015,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7995772957801819,0.4889925718307495,0.470136284828186,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6419095396995544,0.2488208264112472,1.1586030721664429,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,298.0718994140625,297.1953125,284.8966979980469,1.0,0.7352132797241211,0.3580649793148041,0.3580649793148041,1.0,1.0,-3.6450283527374254,0.9768218994140624,2.6682064533233643,0.1534886509180069,0.8830854296684265,0.8830854296684265,0.0,314.0794372558594,320.0,72880.109375,0.0,4718.14208984375,1.0,278.15679931640625,282.8700256347656,299.1661376953125,303.9408569335937,293.1499938964844,293.1499938964844,278.45001220703125,38391.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789284825325012,1.0,0.0,0.0,3.694182872772217,3.6942076683044434,9.106050811169552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.283203125,0.0,1600.9910888671875,1895.4371337890625,0.0,3206.537841796875,0.9169857501983644,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7460896968841553,0.3980233669281006,0.3653188645839691,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.8667551875114441,0.6360011100769043,0.6077988743782043,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568949699401855,0.6147491335868835,0.4336491525173187,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977249622344971,0.4889367520809173,0.4699608087539673,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405786275863647,0.2488273084163665,1.158519625663757,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0341491699219,297.19854736328125,284.9901428222656,1.0,0.7366350293159485,0.3574278354644775,0.3574278354644775,1.0,1.0,-3.6454029083251953,0.9749422669410706,2.670460700988769,0.1504889577627182,0.965435802936554,0.965435802936554,0.0,316.958251953125,323.0,72013.6875,0.0,4737.15673828125,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.72918701171875,293.1499938964844,293.1499938964844,278.1499938964844,33984.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740187287330627,1.0,0.0,0.0,3.78624439239502,3.786269426345825,9.56556391429331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.6337890625,0.0,1674.449951171875,1895.4371337890625,0.0,3160.50439453125,0.9342690110206604,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7460896968841553,0.3980233669281006,0.3653188645839691,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.8667551875114441,0.6360011100769043,0.6077988743782043,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568949699401855,0.6147491335868835,0.4336491525173187,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977249622344971,0.4889367520809173,0.4699608087539673,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405786275863647,0.2488273084163665,1.158519625663757,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0341491699219,297.19854736328125,284.9901428222656,1.0,0.7366350293159485,0.3574278354644775,0.3574278354644775,1.0,1.0,-3.6454029083251953,0.9749422669410706,2.670460700988769,0.1504889577627182,0.965435802936554,0.965435802936554,0.0,316.958251953125,323.0,72013.6875,0.0,4737.15673828125,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.72918701171875,293.1499938964844,293.1499938964844,278.1499938964844,33984.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740187287330627,1.0,0.0,0.0,3.78624439239502,3.786269426345825,9.56556391429331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.6337890625,0.0,1674.449951171875,1895.4371337890625,0.0,3160.50439453125,0.9342690110206604,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437732815742493,0.3967311382293701,0.3645318150520324,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8640227317810059,0.6343924403190613,0.6067097783088684,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556773662567139,0.6164069175720215,0.435098797082901,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953759431838989,0.4880993962287903,0.469536155462265,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.638923704624176,0.2484371662139892,1.1580517292022705,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9914855957031,297.19342041015625,284.8988647460937,1.0,0.7379956245422363,0.3567907214164734,0.3567907214164734,1.0,1.0,-3.643820762634277,0.9724970459938048,2.671323537826538,0.1462640017271042,0.872556746006012,0.872556746006012,0.0,320.3212585449219,326.0,72416.9453125,0.0,4753.625,1.0,278.1568603515625,282.88116455078125,299.0715026855469,303.8147277832031,293.1499938964844,293.1499938964844,278.45001220703125,38861.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810652494430542,1.0,0.0,0.0,3.662286043167114,3.6623106002807617,8.949480161390966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.662109375,0.0,1568.3653564453125,1895.4371337890625,0.0,3226.562744140625,0.9103817343711852,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437732815742493,0.3967311382293701,0.3645318150520324,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8640227317810059,0.6343924403190613,0.6067097783088684,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556773662567139,0.6164069175720215,0.435098797082901,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953759431838989,0.4880993962287903,0.469536155462265,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.638923704624176,0.2484371662139892,1.1580517292022705,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9914855957031,297.19342041015625,284.8988647460937,1.0,0.7379956245422363,0.3567907214164734,0.3567907214164734,1.0,1.0,-3.643820762634277,0.9724970459938048,2.671323537826538,0.1462640017271042,0.872556746006012,0.872556746006012,0.0,320.3212585449219,326.0,72416.9453125,0.0,4753.625,1.0,278.1568603515625,282.88116455078125,299.0715026855469,303.8147277832031,293.1499938964844,293.1499938964844,278.45001220703125,38861.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810652494430542,1.0,0.0,0.0,3.662286043167114,3.6623106002807617,8.949480161390966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.662109375,0.0,1568.3653564453125,1895.4371337890625,0.0,3226.562744140625,0.9103817343711852,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421578168869019,0.3964656889438629,0.3641610741615295,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.862009584903717,0.6338289380073547,0.6060214638710022,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552110195159912,0.6192578077316284,0.4369434416294098,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936913371086121,0.4880810976028442,0.4694073498249054,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377445459365845,0.2484915554523468,1.1581640243530271,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9574890136719,297.1974182128906,284.9911804199219,1.0,0.7393956780433655,0.3562763035297394,0.3562763035297394,1.0,1.0,-3.644731998443604,0.9712053537368774,2.6735265254974365,0.1427830308675766,0.9549747705459596,0.9549747705459596,0.0,323.0205383300781,329.0,71578.796875,0.0,4773.0380859375,1.0,278.4432373046875,283.000244140625,298.99658203125,303.6070556640625,293.1499938964844,293.1499938964844,278.1499938964844,34032.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756256699562073,1.0,0.0,0.0,3.755232095718384,3.7552568912506095,9.409507129021222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.552734375,0.0,1638.2794189453125,1895.4371337890625,0.0,3175.57373046875,0.9273138046264648,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421578168869019,0.3964656889438629,0.3641610741615295,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.862009584903717,0.6338289380073547,0.6060214638710022,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552110195159912,0.6192578077316284,0.4369434416294098,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936913371086121,0.4880810976028442,0.4694073498249054,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377445459365845,0.2484915554523468,1.1581640243530271,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9574890136719,297.1974182128906,284.9911804199219,1.0,0.7393956780433655,0.3562763035297394,0.3562763035297394,1.0,1.0,-3.644731998443604,0.9712053537368774,2.6735265254974365,0.1427830308675766,0.9549747705459596,0.9549747705459596,0.0,323.0205383300781,329.0,71578.796875,0.0,4773.0380859375,1.0,278.4432373046875,283.000244140625,298.99658203125,303.6070556640625,293.1499938964844,293.1499938964844,278.1499938964844,34032.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756256699562073,1.0,0.0,0.0,3.755232095718384,3.7552568912506095,9.409507129021222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.552734375,0.0,1638.2794189453125,1895.4371337890625,0.0,3175.57373046875,0.9273138046264648,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400273680686951,0.3952086567878723,0.3633956909179687,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.8594796061515808,0.6322157979011536,0.6049187779426575,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8541711568832397,0.6209489107131958,0.4384099841117859,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915186882019043,0.4872565865516662,0.4689855873584747,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362589597702026,0.2481463551521301,1.157849669456482,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.91876220703125,297.1926574707031,284.903564453125,1.0,0.7407536506652832,0.355761855840683,0.355761855840683,1.0,1.0,-3.643372058868408,0.9691330790519714,2.674239158630371,0.1409073173999786,0.8672201037406921,0.8672201037406921,0.0,326.3287353515625,332.0,71979.453125,0.0,4789.7734375,1.0,278.1571044921875,282.8936462402344,298.9829406738281,303.6953430175781,293.1499938964844,293.1499938964844,278.45001220703125,38785.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825231194496155,1.0,0.0,0.0,3.631039619445801,3.631063938140869,8.797418331596418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.720703125,0.0,1532.910400390625,1895.4371337890625,0.0,3240.2216796875,0.9034032225608826,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400273680686951,0.3952086567878723,0.3633956909179687,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.8594796061515808,0.6322157979011536,0.6049187779426575,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8541711568832397,0.6209489107131958,0.4384099841117859,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915186882019043,0.4872565865516662,0.4689855873584747,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362589597702026,0.2481463551521301,1.157849669456482,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.91876220703125,297.1926574707031,284.903564453125,1.0,0.7407536506652832,0.355761855840683,0.355761855840683,1.0,1.0,-3.643372058868408,0.9691330790519714,2.674239158630371,0.1409073173999786,0.8672201037406921,0.8672201037406921,0.0,326.3287353515625,332.0,71979.453125,0.0,4789.7734375,1.0,278.1571044921875,282.8936462402344,298.9829406738281,303.6953430175781,293.1499938964844,293.1499938964844,278.45001220703125,38785.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825231194496155,1.0,0.0,0.0,3.631039619445801,3.631063938140869,8.797418331596418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.720703125,0.0,1532.910400390625,1895.4371337890625,0.0,3240.2216796875,0.9034032225608826,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390817999839783,0.3950248062610626,0.3630518615245819,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.8583347797393799,0.6318454742431641,0.604374885559082,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.853789746761322,0.6223264336585999,0.4391918778419494,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905369997024536,0.4871785938739776,0.4687694907188415,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355775594711304,0.2481395900249481,1.1575770378112793,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9029541015625,297.1940612792969,285.01055908203125,1.0,0.7413886189460754,0.3555046319961548,0.3555046319961548,1.0,1.0,-3.642650604248047,0.9680603742599488,2.674590349197388,0.1404811739921569,0.9421960711479188,0.9421960711479188,0.0,327.8445129394531,332.0,71087.953125,0.0,4797.17236328125,1.0,278.4011535644531,283.0194396972656,298.9199523925781,303.4555969238281,293.1499938964844,293.1499938964844,278.45001220703125,34404.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778219819068909,1.0,0.0,0.0,3.675173282623291,3.675197124481201,9.012575787892274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.0498046875,0.0,1549.3348388671875,1895.4371337890625,0.0,3196.165771484375,0.91125226020813,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7385494112968445,0.3949233293533325,0.3630146980285644,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.8576194643974304,0.631583571434021,0.60417640209198,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538408279418945,0.6237797737121582,0.440246045589447,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7899710536003113,0.4872005879878998,0.4688286185264587,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6352151036262512,0.248217299580574,1.1580467224121094,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8883972167969,297.1964111328125,284.9916687011719,1.0,0.7421502470970154,0.3552449345588684,0.3552449345588684,1.0,1.0,-3.6442713737487793,0.967701017856598,2.676570415496826,0.1404599398374557,0.9480069279670716,0.9480069279670716,0.0,329.0372009277344,335.0,71179.78125,0.0,4809.21337890625,1.0,278.4431457519531,283.0082397460937,298.9102478027344,303.4925537109375,293.1499938964844,293.1499938964844,278.1499938964844,33942.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769899606704712,1.0,0.0,0.0,3.7278263568878174,3.7278506755828857,9.272666261495032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.443359375,0.0,1605.768798828125,1895.4371337890625,0.0,3188.365478515625,0.921110451221466,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365114688873291,0.3936513066291809,0.3622292280197143,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90496826171875,0.8551892638206482,0.6299022436141968,0.6030023694038391,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528825044631958,0.6254459619522095,0.4416909515857696,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878783941268921,0.4863324165344238,0.4683607220649719,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.633815348148346,0.2478740811347961,1.1577343940734863,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538818359375,297.1914367675781,284.9057312011719,1.0,0.7434897422790527,0.3547254800796509,0.3547254800796509,1.0,1.0,-3.64272665977478,0.9654734134674072,2.677253246307373,0.1403283923864364,0.8625809550285339,0.8625809550285339,0.0,332.3636169433594,338.0,71575.21875,0.0,4825.51806640625,1.0,278.15728759765625,282.9028015136719,298.8998413085937,303.5838317871094,293.1499938964844,293.1499938964844,278.45001220703125,38718.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838165998458862,1.0,0.0,0.0,3.6040518283844,3.6040759086608887,8.667130941830692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.560546875,0.0,1502.7330322265625,1895.4371337890625,0.0,3252.3369140625,0.8973652720451355,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365114688873291,0.3936513066291809,0.3622292280197143,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90496826171875,0.8551892638206482,0.6299022436141968,0.6030023694038391,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528825044631958,0.6254459619522095,0.4416909515857696,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878783941268921,0.4863324165344238,0.4683607220649719,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.633815348148346,0.2478740811347961,1.1577343940734863,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538818359375,297.1914367675781,284.9057312011719,1.0,0.7434897422790527,0.3547254800796509,0.3547254800796509,1.0,1.0,-3.64272665977478,0.9654734134674072,2.677253246307373,0.1403283923864364,0.8625809550285339,0.8625809550285339,0.0,332.3636169433594,338.0,71575.21875,0.0,4825.51806640625,1.0,278.15728759765625,282.9028015136719,298.8998413085937,303.5838317871094,293.1499938964844,293.1499938964844,278.45001220703125,38718.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838165998458862,1.0,0.0,0.0,3.6040518283844,3.6040759086608887,8.667130941830692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.560546875,0.0,1502.7330322265625,1895.4371337890625,0.0,3252.3369140625,0.8973652720451355,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350512742996216,0.3933238685131073,0.3618265092372894,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.8533416390419006,0.6291773319244385,0.6021898984909058,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525530695915222,0.6282334327697754,0.4435093104839325,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7863315343856812,0.4862126410007477,0.4681572020053863,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327901482582092,0.2479298114776611,1.157903790473938,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8281555175781,297.1947326660156,284.9916381835937,1.0,0.744861364364624,0.3542060256004333,0.3542060256004333,1.0,1.0,-3.6434051990509033,0.9639649391174316,2.679440259933472,0.1398054510354995,0.941709041595459,0.941709041595459,0.0,335.0880126953125,341.0,70802.03125,0.0,4844.4326171875,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.386962890625,293.1499938964844,293.1499938964844,278.1499938964844,33967.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781787753105164,1.0,0.0,0.0,3.701426506042481,3.7014505863189697,9.141796226685984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.880859375,0.0,1575.718017578125,1895.4371337890625,0.0,3199.51025390625,0.9154265522956848,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350512742996216,0.3933238685131073,0.3618265092372894,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.8533416390419006,0.6291773319244385,0.6021898984909058,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525530695915222,0.6282334327697754,0.4435093104839325,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7863315343856812,0.4862126410007477,0.4681572020053863,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327901482582092,0.2479298114776611,1.157903790473938,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8281555175781,297.1947326660156,284.9916381835937,1.0,0.744861364364624,0.3542060256004333,0.3542060256004333,1.0,1.0,-3.6434051990509033,0.9639649391174316,2.679440259933472,0.1398054510354995,0.941709041595459,0.941709041595459,0.0,335.0880126953125,341.0,70802.03125,0.0,4844.4326171875,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.386962890625,293.1499938964844,293.1499938964844,278.1499938964844,33967.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781787753105164,1.0,0.0,0.0,3.701426506042481,3.7014505863189697,9.141796226685984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.880859375,0.0,1575.718017578125,1895.4371337890625,0.0,3199.51025390625,0.9154265522956848,1.0,0.0,3.0,1.0,0.0
18028260,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7330032587051392,0.3920319378376007,0.361012190580368,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8508974313735962,0.6274285912513733,0.6009398102760315,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515622615814209,0.629872739315033,0.4449265301227569,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842088341712952,0.4852972328662872,0.4676362574100494,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313819885253906,0.247574120759964,1.157528281211853,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7991638183594,297.1896667480469,284.9073791503906,1.0,0.746167004108429,0.3537017107009887,0.3537017107009887,1.0,1.0,-3.641557931900024,0.9617455005645752,2.679812431335449,0.138495460152626,0.8584347367286682,0.8584347367286682,0.0,338.4265441894531,344.0,71201.640625,0.0,4859.92919921875,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.482177734375,293.1499938964844,293.1499938964844,278.45001220703125,38657.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848109245300293,1.0,0.0,0.0,3.579788446426392,3.5798122882843018,8.55082475936797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.923828125,0.0,1475.95068359375,1895.4371337890625,0.0,3261.6484375,0.8919399380683899,1.0,0.0,3.0,1.0,0.0
18028320,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7330032587051392,0.3920319378376007,0.361012190580368,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8508974313735962,0.6274285912513733,0.6009398102760315,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515622615814209,0.629872739315033,0.4449265301227569,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842088341712952,0.4852972328662872,0.4676362574100494,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313819885253906,0.247574120759964,1.157528281211853,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7991638183594,297.1896667480469,284.9073791503906,1.0,0.746167004108429,0.3537017107009887,0.3537017107009887,1.0,1.0,-3.641557931900024,0.9617455005645752,2.679812431335449,0.138495460152626,0.8584347367286682,0.8584347367286682,0.0,338.4265441894531,344.0,71201.640625,0.0,4859.92919921875,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.482177734375,293.1499938964844,293.1499938964844,278.45001220703125,38657.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848109245300293,1.0,0.0,0.0,3.579788446426392,3.5798122882843018,8.55082475936797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.923828125,0.0,1475.95068359375,1895.4371337890625,0.0,3261.6484375,0.8919399380683899,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7319149374961853,0.3918042182922363,0.3606286346912384,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.849553644657135,0.6269084215164185,0.6002504825592041,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8511792421340942,0.6316496133804321,0.4459797143936157,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830524444580078,0.4851749539375305,0.4673748314380646,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6306041479110718,0.2475805729627609,1.157318115234375,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7861633300781,297.1916809082031,285.00408935546875,1.0,0.7469748854637146,0.35337895154953,0.35337895154953,1.0,1.0,-3.640957593917847,0.96053284406662,2.680424928665161,0.1371450722217559,0.9339523315429688,0.9339523315429688,0.0,340.2817077636719,344.0,70408.265625,0.0,4869.771484375,1.0,278.419921875,283.0285949707031,298.7619323730469,303.2614440917969,293.1499938964844,293.1499938964844,278.45001220703125,33718.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879229724407196,1.0,0.0,0.0,3.6511926651000977,3.6512162685394287,8.895344763004687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.2861328125,0.0,1517.423095703125,1895.4371337890625,0.0,3209.361572265625,0.9043221473693848,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7315230965614319,0.3916710019111633,0.3605900406837463,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919738769531,0.8490244746208191,0.6266267895698547,0.6000661849975586,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511931896209717,0.6326280832290649,0.4467300474643707,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826263904571533,0.4851249456405639,0.4673925042152405,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303414106369019,0.2476151585578918,1.1576635837554932,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.779541015625,297.1929016113281,284.9912109375,1.0,0.7475091814994812,0.3531973958015442,0.3531973958015442,1.0,1.0,-3.64202880859375,0.9602894186973572,2.681739568710327,0.1364776790142059,0.9362425208091736,0.9362425208091736,0.0,341.1509704589844,332.0,70464.25,0.0,4878.25,1.0,278.4418334960937,283.0198059082031,298.76226806640625,303.2930603027344,293.1499938964844,293.1499938964844,278.1499938964844,33922.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789639472961426,1.0,0.0,0.0,3.679511308670044,3.679535388946533,9.033864785124024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.21484375,0.0,1550.581298828125,1895.4371337890625,0.0,3206.870361328125,0.9104672074317932,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7318947315216064,0.3910523056983948,0.3602262735366821,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.849484920501709,0.6257750391960144,0.5994836688041687,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8523943424224854,0.6334640979766846,0.4474911987781524,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7831963896751404,0.4846954345703125,0.4671462774276733,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308050751686096,0.2474735230207443,1.1573078632354736,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.76824951171875,297.1908874511719,284.8735656738281,1.0,0.746481716632843,0.3529452383518219,0.3529452383518219,1.0,1.0,-3.641092538833618,0.9591955542564392,2.681896924972534,0.1354065537452697,0.8509509563446045,0.8509509563446045,0.0,339.74395751953125,332.0,71204.6875,0.0,4866.810546875,1.0,278.1972045898437,282.8865966796875,298.7901611328125,303.4900817871094,293.1499938964844,293.1499938964844,278.1499938964844,38381.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842918872833252,1.0,0.0,0.0,3.630463361740112,3.6304876804351807,8.794627319730353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.7705078125,0.0,1529.267578125,1895.4371337890625,0.0,3256.7880859375,0.9004761576652527,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7324889898300171,0.3903912007808685,0.3595041036605835,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.8502988219261169,0.6248390674591064,0.5984858870506287,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.853950023651123,0.6342654228210449,0.447929710149765,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7841033935546875,0.4841896593570709,0.4665603339672088,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6314910054206848,0.2472704797983169,1.1559563875198364,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7574157714844,297.18829345703125,284.9078369140625,1.0,0.7447645664215088,0.3527134656906128,0.3527134656906128,1.0,1.0,-3.637221574783325,0.9572579860687256,2.6799633502960205,0.1340330392122268,0.8539252877235413,0.8539252877235413,0.0,337.1993713378906,320.0,70827.2421875,0.0,4839.94189453125,1.0,278.1578369140625,282.91656494140625,298.7624206542969,303.3935852050781,293.1499938964844,293.1499938964844,278.45001220703125,38669.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853658437728882,1.0,0.0,0.0,3.556795597076416,3.556819200515747,8.441334102826659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.345703125,0.0,1451.3909912109375,1895.4371337890625,0.0,3266.84375,0.8868252635002136,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7357820868492126,0.3900975584983825,0.3587210178375244,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.8543031811714172,0.624035656452179,0.5971721410751343,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595753312110901,0.6370676159858704,0.4494397044181824,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882196307182312,0.4840427041053772,0.4658991694450378,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345240473747253,0.2473815828561782,1.154288411140442,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7455444335937,297.19244384765625,284.98876953125,1.0,0.740349292755127,0.3522499203681946,0.3522499203681946,1.0,1.0,-3.633704423904419,0.954704999923706,2.678999423980713,0.131626084446907,0.9289059042930604,0.9289059042930604,0.0,328.74072265625,308.0,70069.1875,0.0,4777.443359375,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.2098083496094,293.1499938964844,293.1499938964844,278.1499938964844,33969.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791211247444153,1.0,0.0,0.0,3.6558821201324463,3.655905723571777,8.91820889137307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9453125,0.0,1524.50732421875,1895.4371337890625,0.0,3208.34375,0.905182421207428,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7357820868492126,0.3900975584983825,0.3587210178375244,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.8543031811714172,0.624035656452179,0.5971721410751343,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595753312110901,0.6370676159858704,0.4494397044181824,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882196307182312,0.4840427041053772,0.4658991694450378,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345240473747253,0.2473815828561782,1.154288411140442,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7455444335937,297.19244384765625,284.98876953125,1.0,0.740349292755127,0.3522499203681946,0.3522499203681946,1.0,1.0,-3.633704423904419,0.954704999923706,2.678999423980713,0.131626084446907,0.9289059042930604,0.9289059042930604,0.0,328.74072265625,308.0,70069.1875,0.0,4777.443359375,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.2098083496094,293.1499938964844,293.1499938964844,278.1499938964844,33969.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791211247444153,1.0,0.0,0.0,3.6558821201324463,3.655905723571777,8.91820889137307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9453125,0.0,1524.50732421875,1895.4371337890625,0.0,3208.34375,0.905182421207428,1.0,0.0,3.0,1.0,0.0
18028740,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395557165145874,0.3889499306678772,0.3575211763381958,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.8590279817581177,0.622313916683197,0.5954057574272156,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659348487854004,0.6388117074966431,0.450530856847763,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930172681808472,0.4831932187080383,0.4649033546447754,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381171941757202,0.2471632212400436,1.1520094871520996,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7321472167969,297.1893310546875,284.9084167480469,1.0,0.734979510307312,0.3517863750457763,0.3517863750457763,1.0,1.0,-3.627516269683838,0.9513049125671388,2.676211357116699,0.1294614225625991,0.8489711880683899,0.8489711880683899,0.0,318.99578857421875,296.0,70428.1484375,0.0,4699.5634765625,1.0,278.1582946777344,282.92266845703125,298.7145690917969,303.316162109375,293.1499938964844,293.1499938964844,278.45001220703125,38552.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850701451301575,1.0,0.0,0.0,3.533007860183716,3.533031225204468,8.328801754942106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.609375,0.0,1425.347900390625,1895.4371337890625,0.0,3264.07568359375,0.881399929523468,1.0,0.0,3.0,1.0,0.0
