time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028800,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395557165145874,0.3889499306678772,0.3575211763381958,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.8590279817581177,0.622313916683197,0.5954057574272156,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659348487854004,0.6388117074966431,0.450530856847763,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930172681808472,0.4831932187080383,0.4649033546447754,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381171941757202,0.2471632212400436,1.1520094871520996,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7321472167969,297.1893310546875,284.9084167480469,1.0,0.734979510307312,0.3517863750457763,0.3517863750457763,1.0,1.0,-3.627516269683838,0.9513049125671388,2.676211357116699,0.1294614225625991,0.8489711880683899,0.8489711880683899,0.0,318.99578857421875,296.0,70428.1484375,0.0,4699.5634765625,1.0,278.1582946777344,282.92266845703125,298.7145690917969,303.316162109375,293.1499938964844,293.1499938964844,278.45001220703125,38552.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850701451301575,1.0,0.0,0.0,3.533007860183716,3.533031225204468,8.328801754942106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.609375,0.0,1425.347900390625,1895.4371337890625,0.0,3264.07568359375,0.881399929523468,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.744719922542572,0.3887447714805603,0.3567276298999786,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.8653336763381958,0.6215507984161377,0.5940322279930115,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740302324295044,0.6416949033737183,0.4520256817340851,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992749810218811,0.4831103086471557,0.4642023146152496,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428303718566895,0.2473847717046737,1.150342583656311,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284851074219,297.1944580078125,284.98907470703125,1.0,0.7292059659957886,0.3514322340488434,0.3514322340488434,1.0,1.0,-3.623850584030152,0.9490281343460084,2.674822330474853,0.1278545260429382,0.923680305480957,0.923680305480957,0.0,307.6899719238281,284.0,69705.5546875,0.0,4619.318359375,1.0,278.4414978027344,283.0282897949219,298.6687316894531,303.1447448730469,293.1499938964844,293.1499938964844,278.1499938964844,33917.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784371018409729,1.0,0.0,0.0,3.63279390335083,3.632817506790161,8.805922107057995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.4013671875,0.0,1498.6026611328125,1895.4371337890625,0.0,3201.93212890625,0.8999668955802917,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.744719922542572,0.3887447714805603,0.3567276298999786,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.8653336763381958,0.6215507984161377,0.5940322279930115,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740302324295044,0.6416949033737183,0.4520256817340851,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992749810218811,0.4831103086471557,0.4642023146152496,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428303718566895,0.2473847717046737,1.150342583656311,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284851074219,297.1944580078125,284.98907470703125,1.0,0.7292059659957886,0.3514322340488434,0.3514322340488434,1.0,1.0,-3.623850584030152,0.9490281343460084,2.674822330474853,0.1278545260429382,0.923680305480957,0.923680305480957,0.0,307.6899719238281,284.0,69705.5546875,0.0,4619.318359375,1.0,278.4414978027344,283.0282897949219,298.6687316894531,303.1447448730469,293.1499938964844,293.1499938964844,278.1499938964844,33917.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784371018409729,1.0,0.0,0.0,3.63279390335083,3.632817506790161,8.805922107057995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.4013671875,0.0,1498.6026611328125,1895.4371337890625,0.0,3201.93212890625,0.8999668955802917,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7498987913131714,0.387676477432251,0.3555439710617065,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.8717635273933411,0.6198696494102478,0.5922439694404602,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822420239448547,0.643507719039917,0.4531219005584717,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.805585503578186,0.4823179543018341,0.46320241689682,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477263569831848,0.2472586184740066,1.1482194662094116,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216796875,297.1920471191406,284.9103698730469,1.0,0.7231336236000061,0.3510781228542328,0.3510781228542328,1.0,1.0,-3.617844581604004,0.9460300207138062,2.671814441680908,0.1262782514095306,0.8460637927055359,0.8460637927055359,0.0,296.5165405273437,272.0,70103.390625,0.0,4533.5771484375,1.0,278.1584777832031,282.9285583496094,298.6881103515625,303.2646179199219,293.1499938964844,293.1499938964844,278.45001220703125,38448.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841180205345154,1.0,0.0,0.0,3.5126585960388184,3.512681722640991,8.233133712565177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.8310546875,0.0,1403.301025390625,1895.4371337890625,0.0,3255.15966796875,0.8768061399459839,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7498987913131714,0.387676477432251,0.3555439710617065,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.8717635273933411,0.6198696494102478,0.5922439694404602,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822420239448547,0.643507719039917,0.4531219005584717,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.805585503578186,0.4823179543018341,0.46320241689682,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477263569831848,0.2472586184740066,1.1482194662094116,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216796875,297.1920471191406,284.9103698730469,1.0,0.7231336236000061,0.3510781228542328,0.3510781228542328,1.0,1.0,-3.617844581604004,0.9460300207138062,2.671814441680908,0.1262782514095306,0.8460637927055359,0.8460637927055359,0.0,296.5165405273437,272.0,70103.390625,0.0,4533.5771484375,1.0,278.1584777832031,282.9285583496094,298.6881103515625,303.2646179199219,293.1499938964844,293.1499938964844,278.45001220703125,38448.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841180205345154,1.0,0.0,0.0,3.5126585960388184,3.512681722640991,8.233133712565177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.8310546875,0.0,1403.301025390625,1895.4371337890625,0.0,3255.15966796875,0.8768061399459839,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528454065322876,0.387565404176712,0.3550193905830383,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01092529296875,0.8753722310066223,0.619450032711029,0.5913947224617004,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867919445037842,0.6449450254440308,0.4537478387355804,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090211153030396,0.4822498261928558,0.462728351354599,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504564881324768,0.2473637461662292,1.1471294164657593,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7217712402344,297.1943664550781,285.01043701171875,1.0,0.7200114727020264,0.3509010374546051,0.3509010374546051,1.0,1.0,-3.6150565147399902,0.9446030855178832,2.6704535484313965,0.1254016011953354,0.9175697565078736,0.9175697565078736,0.0,290.6769714355469,272.0,69316.1328125,0.0,4489.8515625,1.0,278.3984069824219,283.04595947265625,298.64288330078125,303.0498962402344,293.1499938964844,293.1499938964844,278.45001220703125,34041.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787306547164917,1.0,0.0,0.0,3.562112331390381,3.5621352195739746,8.466589633826516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.1123046875,0.0,1423.27001953125,1895.4371337890625,0.0,3204.68359375,0.8857453465461731,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7563778162002563,0.3875173032283783,0.3547670841217041,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.8796082139015198,0.6191178560256958,0.5908547043800354,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8919979929924011,0.6464352011680603,0.454626202583313,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.812908411026001,0.482265442609787,0.4625042080879211,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.653679370880127,0.2475455850362777,1.1467320919036863,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7230224609375,297.1974182128906,284.98828125,1.0,0.7169815301895142,0.3507317900657654,0.3507317900657654,1.0,1.0,-3.614410877227783,0.9438596963882446,2.670551061630249,0.1247937679290771,0.9198876023292542,0.9198876023292542,0.0,284.5101623535156,260.0,69443.0390625,0.0,4450.015625,1.0,278.4421691894531,283.031005859375,298.65234375,303.1077880859375,293.1499938964844,293.1499938964844,278.1499938964844,33768.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772128224372864,1.0,0.0,0.0,3.61793065071106,3.617954015731812,8.73401234002813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.1572265625,0.0,1481.2330322265625,1895.4371337890625,0.0,3190.454833984375,0.896248996257782,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628175020217896,0.3864941895008087,0.3536142110824585,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.8874586820602417,0.6174510717391968,0.5890686511993408,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017046689987184,0.6482815146446228,0.4557401835918426,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198907375335693,0.4815011322498321,0.4615195095539093,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597764492034912,0.2474737763404846,1.1448005437850952,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.72076416015625,297.1951904296875,284.91162109375,1.0,0.7106917500495911,0.3503932952880859,0.3503932952880859,1.0,1.0,-3.608714818954468,0.9410083293914796,2.6677064895629883,0.1233607903122901,0.8440872430801392,0.8440872430801392,0.0,272.98345947265625,248.0,69867.0703125,0.0,4363.42822265625,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.2406616210937,293.1499938964844,293.1499938964844,278.45001220703125,38369.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828145265579224,1.0,0.0,0.0,3.49798321723938,3.4980063438415527,8.164483915606979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.33984375,0.0,1387.5169677734375,1895.4371337890625,0.0,3242.951416015625,0.8734886646270752,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628175020217896,0.3864941895008087,0.3536142110824585,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.8874586820602417,0.6174510717391968,0.5890686511993408,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017046689987184,0.6482815146446228,0.4557401835918426,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198907375335693,0.4815011322498321,0.4615195095539093,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597764492034912,0.2474737763404846,1.1448005437850952,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.72076416015625,297.1951904296875,284.91162109375,1.0,0.7106917500495911,0.3503932952880859,0.3503932952880859,1.0,1.0,-3.608714818954468,0.9410083293914796,2.6677064895629883,0.1233607903122901,0.8440872430801392,0.8440872430801392,0.0,272.98345947265625,248.0,69867.0703125,0.0,4363.42822265625,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.2406616210937,293.1499938964844,293.1499938964844,278.45001220703125,38369.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828145265579224,1.0,0.0,0.0,3.49798321723938,3.4980063438415527,8.164483915606979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.33984375,0.0,1387.5169677734375,1895.4371337890625,0.0,3242.951416015625,0.8734886646270752,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707260251045227,0.3863615095615387,0.3528644144535064,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.8968433141708374,0.6166982650756836,0.5876816511154175,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136167168617249,0.6512326598167419,0.4572634696960449,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279832601547241,0.481463223695755,0.4608363211154938,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670827865600586,0.2478017807006836,1.1434895992279053,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7261657714844,297.2005615234375,284.9896240234375,1.0,0.7044005393981934,0.3500548303127289,0.3500548303127289,1.0,1.0,-3.605570316314697,0.938953936100006,2.666616439819336,0.1219922304153442,0.9179936051368712,0.9179936051368712,0.0,260.8044128417969,236.0,69245.515625,0.0,4279.9443359375,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.0962219238281,293.1499938964844,293.1499938964844,278.1499938964844,33790.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875819742679596,1.0,0.0,0.0,3.603787660598755,3.603810787200928,8.665860491419153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.173828125,0.0,1466.036865234375,1895.4371337890625,0.0,3177.3935546875,0.8933142423629761,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707260251045227,0.3863615095615387,0.3528644144535064,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.8968433141708374,0.6166982650756836,0.5876816511154175,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136167168617249,0.6512326598167419,0.4572634696960449,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279832601547241,0.481463223695755,0.4608363211154938,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670827865600586,0.2478017807006836,1.1434895992279053,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7261657714844,297.2005615234375,284.9896240234375,1.0,0.7044005393981934,0.3500548303127289,0.3500548303127289,1.0,1.0,-3.605570316314697,0.938953936100006,2.666616439819336,0.1219922304153442,0.9179936051368712,0.9179936051368712,0.0,260.8044128417969,236.0,69245.515625,0.0,4279.9443359375,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.0962219238281,293.1499938964844,293.1499938964844,278.1499938964844,33790.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875819742679596,1.0,0.0,0.0,3.603787660598755,3.603810787200928,8.665860491419153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.173828125,0.0,1466.036865234375,1895.4371337890625,0.0,3177.3935546875,0.8933142423629761,1.0,0.0,3.0,1.0,0.0
18029460,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786169052124023,0.3853757977485657,0.3517324328422546,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124755859375,0.9062911868095398,0.6150444149971008,0.5858933329582214,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9263007044792176,0.6531063318252563,0.4583861529827118,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360615372657776,0.4807206690311432,0.4598608016967773,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745568513870239,0.2477690577507019,1.1417022943496704,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7276611328125,297.1983642578125,284.9124755859375,1.0,0.6980063319206238,0.3497273325920105,0.3497273325920105,1.0,1.0,-3.6000916957855225,0.9362049102783204,2.663886785507202,0.120662972331047,0.842801570892334,0.842801570892334,0.0,249.20025634765625,224.0,69705.046875,0.0,4193.92822265625,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.2391967773437,293.1499938964844,293.1499938964844,278.45001220703125,38296.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812885880470276,1.0,0.0,0.0,3.4880173206329346,3.4880402088165283,8.118028063108795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.5,0.0,1376.7337646484375,1895.4371337890625,0.0,3228.6552734375,0.8712239861488342,1.0,0.0,3.0,1.0,0.0
18029520,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786169052124023,0.3853757977485657,0.3517324328422546,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124755859375,0.9062911868095398,0.6150444149971008,0.5858933329582214,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9263007044792176,0.6531063318252563,0.4583861529827118,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360615372657776,0.4807206690311432,0.4598608016967773,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745568513870239,0.2477690577507019,1.1417022943496704,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7276611328125,297.1983642578125,284.9124755859375,1.0,0.6980063319206238,0.3497273325920105,0.3497273325920105,1.0,1.0,-3.6000916957855225,0.9362049102783204,2.663886785507202,0.120662972331047,0.842801570892334,0.842801570892334,0.0,249.20025634765625,224.0,69705.046875,0.0,4193.92822265625,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.2391967773437,293.1499938964844,293.1499938964844,278.45001220703125,38296.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812885880470276,1.0,0.0,0.0,3.4880173206329346,3.4880402088165283,8.118028063108795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.5,0.0,1376.7337646484375,1895.4371337890625,0.0,3228.6552734375,0.8712239861488342,1.0,0.0,3.0,1.0,0.0
18029580,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7853071689605713,0.385314792394638,0.3511325120925903,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.9146863222122192,0.6145131587982178,0.5848069190979004,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.93680602312088,0.6552784442901611,0.4594240188598633,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8428128361701965,0.4807050228118896,0.4593038260936737,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807615756988525,0.2480183243751526,1.1406404972076416,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.7338256835937,297.2023010253906,284.9984130859375,1.0,0.6933791637420654,0.349491536617279,0.349491536617279,1.0,1.0,-3.597355842590332,0.934607207775116,2.6627488136291504,0.1196638718247413,0.914612352848053,0.914612352848053,0.0,240.47491455078125,224.0,69054.828125,0.0,4133.08056640625,1.0,278.4261474609375,283.0424499511719,298.6614990234375,303.06689453125,293.1499938964844,293.1499938964844,278.45001220703125,33417.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745840191841125,1.0,0.0,0.0,3.5754010677337646,3.5754239559173584,8.529877959517762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.3359375,0.0,1432.8194580078125,1895.4371337890625,0.0,3165.80615234375,0.8866613507270813,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7882533073425293,0.3852680623531341,0.3510058522224426,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.9184675216674804,0.6142944693565369,0.5845096111297607,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9412642121315002,0.6560809016227722,0.4599251747131347,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8457769751548767,0.4806964695453644,0.4591906666755676,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6834785342216492,0.2481295466423034,1.1405348777770996,284.9906616210937,284.95001220703125,299.2462463378906,295.694580078125,297.736328125,297.20367431640625,284.98992919921875,1.0,0.6916306018829346,0.3493998646736145,0.3493998646736145,1.0,1.0,-3.597186326980591,0.9342597723007202,2.66292667388916,0.1194008812308311,0.9165949821472168,0.9165949821472168,0.0,236.9800262451172,212.0,69116.7265625,0.0,4111.16357421875,1.0,278.441162109375,283.03631591796875,298.6750183105469,303.10455322265625,293.1499938964844,293.1499938964844,278.1499938964844,33743.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741912245750427,1.0,0.0,0.0,3.595632553100586,3.595655679702759,8.626684575574473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.5927734375,0.0,1456.8868408203125,1895.4371337890625,0.0,3162.1220703125,0.8914496302604675,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932788729667664,0.384802758693695,0.3505922257900238,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.925063133239746,0.6135001182556152,0.5837808847427368,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9488089680671692,0.6570299863815308,0.4606269598007202,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509318232536316,0.4803614020347595,0.4588397443294525,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.688188910484314,0.2481568157672882,1.140053153038025,284.8787536621094,284.95001220703125,299.2587280273437,295.7013854980469,297.7385559082031,297.2027893066406,284.8796691894531,1.0,0.688463032245636,0.3492361009120941,0.3492361009120941,1.0,1.0,-3.5956616401672363,0.9332594871520996,2.6624021530151367,0.1188917756080627,0.8359677791595459,0.8359677791595459,0.0,231.01319885253903,212.0,69833.1015625,0.0,4070.510009765625,1.0,278.1996765136719,282.9099426269531,298.7254638671875,303.3225402832031,293.1499938964844,293.1499938964844,278.1499938964844,38468.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790408372879028,1.0,0.0,0.0,3.5436654090881348,3.5436887741088867,8.379125802093768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.4599609375,0.0,1435.983642578125,1895.4371337890625,0.0,3207.5908203125,0.8811566829681396,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.797942578792572,0.3843128383159637,0.3499019742012024,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.9313008189201356,0.6126523017883301,0.5827320218086243,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557489156723022,0.6579733490943909,0.4610634446144104,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8558422327041626,0.4799717366695404,0.4582320749759674,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6926240921020508,0.2481289654970169,1.1388906240463257,284.9140930175781,284.95001220703125,299.2724914550781,295.7088928222656,297.74072265625,297.20135498046875,284.9145202636719,1.0,0.685161828994751,0.3490896821022033,0.3490896821022033,1.0,1.0,-3.591965913772583,0.9316443800926208,2.6603214740753174,0.118192657828331,0.8426609039306641,0.8426609039306641,0.0,225.3529510498047,200.0,69582.1640625,0.0,4026.127685546875,1.0,278.15850830078125,282.9386901855469,298.7195739746094,303.255615234375,293.1499938964844,293.1499938964844,278.45001220703125,38346.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796186447143555,1.0,0.0,0.0,3.479177713394165,3.47920036315918,8.076933681877563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.7958984375,0.0,1368.0286865234375,1895.4371337890625,0.0,3213.0068359375,0.869443416595459,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096198439598083,0.3842292726039886,0.3491940796375274,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.9465352296829224,0.611910343170166,0.581352949142456,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715161919593812,0.6609712243080139,0.4626139998435974,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681861758232117,0.4799616932868957,0.4575725495815277,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034788727760315,0.2485182732343673,1.1378456354141235,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7520751953125,297.2066650390625,284.9901428222656,1.0,0.6787147521972656,0.3487968146800995,0.3487968146800995,1.0,1.0,-3.589262723922729,0.9298726916313172,2.659389972686768,0.1170964613556861,0.9158802032470704,0.9158802032470704,0.0,213.1254730224609,188.0,69039.84375,0.0,3944.157470703125,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.129150390625,293.1499938964844,293.1499938964844,278.1499938964844,33704.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872447669506073,1.0,0.0,0.0,3.590820550918579,3.590843677520752,8.603609558122116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.9501953125,0.0,1451.4205322265625,1895.4371337890625,0.0,3145.76953125,0.8903330564498901,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096198439598083,0.3842292726039886,0.3491940796375274,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.9465352296829224,0.611910343170166,0.581352949142456,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715161919593812,0.6609712243080139,0.4626139998435974,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681861758232117,0.4799616932868957,0.4575725495815277,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034788727760315,0.2485182732343673,1.1378456354141235,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7520751953125,297.2066650390625,284.9901428222656,1.0,0.6787147521972656,0.3487968146800995,0.3487968146800995,1.0,1.0,-3.589262723922729,0.9298726916313172,2.659389972686768,0.1170964613556861,0.9158802032470704,0.9158802032470704,0.0,213.1254730224609,188.0,69039.84375,0.0,3944.157470703125,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.129150390625,293.1499938964844,293.1499938964844,278.1499938964844,33704.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872447669506073,1.0,0.0,0.0,3.590820550918579,3.590843677520752,8.603609558122116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.9501953125,0.0,1451.4205322265625,1895.4371337890625,0.0,3145.76953125,0.8903330564498901,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8208490014076233,0.3833028972148895,0.3481102287769317,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.9613863825798036,0.610294759273529,0.5795875787734985,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858353734016418,0.6628816723823547,0.4637604057788849,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812246322631836,0.4792539775371551,0.4566250443458557,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144217491149902,0.2485460340976715,1.1363167762756348,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.2035522460937,284.9134521484375,1.0,0.6721767783164978,0.3485039472579956,0.3485039472579956,1.0,1.0,-3.584242820739746,0.9273794293403624,2.6568634510040283,0.1159959435462951,0.8416818380355835,0.8416818380355835,0.0,201.4970092773437,191.0,69538.5703125,0.0,3860.0498046875,1.0,278.1588134765625,282.9382629394531,298.75494384765625,303.28680419921875,293.1499938964844,293.1499938964844,278.45001220703125,38212.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778282999992371,1.0,0.0,0.0,3.477818489074707,3.477841377258301,8.070624630818202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.62890625,0.0,1365.68310546875,1895.4371337890625,0.0,3196.22509765625,0.8689000010490417,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8208490014076233,0.3833028972148895,0.3481102287769317,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.9613863825798036,0.610294759273529,0.5795875787734985,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858353734016418,0.6628816723823547,0.4637604057788849,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812246322631836,0.4792539775371551,0.4566250443458557,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144217491149902,0.2485460340976715,1.1363167762756348,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.2035522460937,284.9134521484375,1.0,0.6721767783164978,0.3485039472579956,0.3485039472579956,1.0,1.0,-3.584242820739746,0.9273794293403624,2.6568634510040283,0.1159959435462951,0.8416818380355835,0.8416818380355835,0.0,201.4970092773437,191.0,69538.5703125,0.0,3860.0498046875,1.0,278.1588134765625,282.9382629394531,298.75494384765625,303.28680419921875,293.1499938964844,293.1499938964844,278.45001220703125,38212.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778282999992371,1.0,0.0,0.0,3.477818489074707,3.477841377258301,8.070624630818202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.62890625,0.0,1365.68310546875,1895.4371337890625,0.0,3196.22509765625,0.8689000010490417,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.826473593711853,0.3832201361656189,0.3476701974868774,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.9683329463005066,0.6095640659332275,0.5784990787506104,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929964542388916,0.6658878326416016,0.4655209183692932,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879808187484741,0.4792459011077881,0.4562431871891022,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.719831109046936,0.2489475905895233,1.1366338729858398,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.2087707519531,284.9920349121094,1.0,0.6698594093322754,0.3482479453086853,0.3482479453086853,1.0,1.0,-3.584432601928711,0.9266151189804076,2.6578173637390137,0.1152414456009864,0.9170520305633544,0.9170520305633544,0.0,196.16580200195312,194.0,69040.171875,0.0,3827.916015625,1.0,278.44110107421875,283.0387268066406,298.7458190917969,303.167236328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706852197647095,1.0,0.0,0.0,3.5897035598754883,3.589726448059082,8.598257750236371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.0419921875,0.0,1449.597412109375,1895.4371337890625,0.0,3129.238525390625,0.8900399804115295,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.826473593711853,0.3832201361656189,0.3476701974868774,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.9683329463005066,0.6095640659332275,0.5784990787506104,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929964542388916,0.6658878326416016,0.4655209183692932,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879808187484741,0.4792459011077881,0.4562431871891022,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.719831109046936,0.2489475905895233,1.1366338729858398,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.2087707519531,284.9920349121094,1.0,0.6698594093322754,0.3482479453086853,0.3482479453086853,1.0,1.0,-3.584432601928711,0.9266151189804076,2.6578173637390137,0.1152414456009864,0.9170520305633544,0.9170520305633544,0.0,196.16580200195312,194.0,69040.171875,0.0,3827.916015625,1.0,278.44110107421875,283.0387268066406,298.7458190917969,303.167236328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706852197647095,1.0,0.0,0.0,3.5897035598754883,3.589726448059082,8.598257750236371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.0419921875,0.0,1449.597412109375,1895.4371337890625,0.0,3129.238525390625,0.8900399804115295,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8268468379974365,0.3822263479232788,0.346940666437149,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.968708634376526,0.6079073548316956,0.5771268606185913,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.994667112827301,0.6677432060241699,0.4669504165649414,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8886882662773132,0.478489875793457,0.4556825757026672,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207016348838806,0.2489272952079773,1.13695228099823,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7785949707031,297.204833984375,284.9151306152344,1.0,0.6693627834320068,0.347991943359375,0.347991943359375,1.0,1.0,-3.5833396911621094,0.9254493713378906,2.6578903198242188,0.1146104782819747,0.8438853025436401,0.8438853025436401,0.0,195.33474731445312,197.0,69630.5546875,0.0,3820.052001953125,1.0,278.1587829589844,282.9382019042969,298.7987670898437,303.3348388671875,293.1499938964844,293.1499938964844,278.45001220703125,38077.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762584924697876,1.0,0.0,0.0,3.482489585876465,3.4825122356414795,8.092317784758052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.0634765625,0.0,1369.4962158203125,1895.4371337890625,0.0,3181.507568359375,0.869833767414093,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8268468379974365,0.3822263479232788,0.346940666437149,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.968708634376526,0.6079073548316956,0.5771268606185913,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.994667112827301,0.6677432060241699,0.4669504165649414,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8886882662773132,0.478489875793457,0.4556825757026672,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207016348838806,0.2489272952079773,1.13695228099823,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7785949707031,297.204833984375,284.9151306152344,1.0,0.6693627834320068,0.347991943359375,0.347991943359375,1.0,1.0,-3.5833396911621094,0.9254493713378906,2.6578903198242188,0.1146104782819747,0.8438853025436401,0.8438853025436401,0.0,195.33474731445312,197.0,69630.5546875,0.0,3820.052001953125,1.0,278.1587829589844,282.9382019042969,298.7987670898437,303.3348388671875,293.1499938964844,293.1499938964844,278.45001220703125,38077.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762584924697876,1.0,0.0,0.0,3.482489585876465,3.4825122356414795,8.092317784758052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.0634765625,0.0,1369.4962158203125,1895.4371337890625,0.0,3181.507568359375,0.869833767414093,1.0,0.0,3.0,1.0,0.0
18030300,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263428211212158,0.3821081221103668,0.3466483652591705,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.9680097103118896,0.6074675917625427,0.5765090584754944,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948176145553588,0.669186532497406,0.4677557349205017,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881867527961731,0.4784079194068908,0.4554422795772552,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204803228378296,0.2490515559911728,1.137116312980652,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7851867675781,297.2065734863281,285.0144958496094,1.0,0.6694962978363037,0.3478639423847198,0.3478639423847198,1.0,1.0,-3.583115577697754,0.9249706864356996,2.658144950866699,0.1142133623361587,0.9162092804908752,0.9162092804908752,0.0,195.5767364501953,197.0,68956.3203125,0.0,3820.9736328125,1.0,278.3977355957031,283.0531921386719,298.76806640625,303.14288330078125,293.1499938964844,293.1499938964844,278.45001220703125,33720.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708220720291138,1.0,0.0,0.0,3.5377469062805176,3.537769317626953,8.351159976882627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.2734375,0.0,1395.296875,1895.4371337890625,0.0,3130.52197265625,0.8800595998764038,1.0,0.0,3.0,1.0,0.0
18030360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8260834217071533,0.3820376992225647,0.3466190993785858,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.9675352573394777,0.60709547996521,0.576188862323761,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951520562171936,0.6706694960594177,0.4688189327716827,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8879088163375854,0.478396326303482,0.4554480016231537,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7204365134239197,0.2492347955703735,1.1379501819610596,284.9934387207031,284.95001220703125,299.4606628417969,295.8106384277344,297.7923583984375,297.2090148925781,284.9923095703125,1.0,0.6699246764183044,0.3477091193199157,0.3477091193199157,1.0,1.0,-3.5849828720092773,0.9250528216362,2.659930229187012,0.1139659881591796,0.919861912727356,0.919861912727356,0.0,195.8772735595703,200.0,69177.578125,0.0,3827.564453125,1.0,278.44195556640625,283.03680419921875,298.7913513183594,303.2212829589844,293.1499938964844,293.1499938964844,278.1499938964844,33452.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693085312843323,1.0,0.0,0.0,3.599516153335572,3.599539279937744,8.645329785395006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.634765625,0.0,1458.9259033203125,1895.4371337890625,0.0,3116.323974609375,0.8918904662132263,1.0,0.0,3.0,1.0,0.0
18030420,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230668306350708,0.380949854850769,0.3459215760231018,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.9636240601539612,0.6053564548492432,0.5748646259307861,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934875965118408,0.6724327802658081,0.4702798426151275,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846091628074646,0.4775559306144714,0.454931229352951,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.718311071395874,0.2491226196289062,1.1384258270263672,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.799560546875,297.2041320800781,284.9146728515625,1.0,0.6709439754486084,0.3473995327949524,0.3473995327949524,1.0,1.0,-3.5842671394348145,0.92383074760437,2.6604363918304443,0.1132221892476081,0.8458278179168701,0.8458278179168701,0.0,198.0717010498047,203.0,69777.5234375,0.0,3839.178466796875,1.0,278.1587219238281,282.9353332519531,298.8460693359375,303.3921203613281,293.1499938964844,293.1499938964844,278.45001220703125,38065.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750731945037842,1.0,0.0,0.0,3.4918153285980225,3.491838216781616,8.13571716662409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.9443359375,0.0,1378.9820556640625,1895.4371337890625,0.0,3170.393310546875,0.8718873262405396,1.0,0.0,3.0,1.0,0.0
18030480,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230668306350708,0.380949854850769,0.3459215760231018,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.9636240601539612,0.6053564548492432,0.5748646259307861,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934875965118408,0.6724327802658081,0.4702798426151275,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846091628074646,0.4775559306144714,0.454931229352951,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.718311071395874,0.2491226196289062,1.1384258270263672,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.799560546875,297.2041320800781,284.9146728515625,1.0,0.6709439754486084,0.3473995327949524,0.3473995327949524,1.0,1.0,-3.5842671394348145,0.92383074760437,2.6604363918304443,0.1132221892476081,0.8458278179168701,0.8458278179168701,0.0,198.0717010498047,203.0,69777.5234375,0.0,3839.178466796875,1.0,278.1587219238281,282.9353332519531,298.8460693359375,303.3921203613281,293.1499938964844,293.1499938964844,278.45001220703125,38065.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750731945037842,1.0,0.0,0.0,3.4918153285980225,3.491838216781616,8.13571716662409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.9443359375,0.0,1378.9820556640625,1895.4371337890625,0.0,3170.393310546875,0.8718873262405396,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205452561378479,0.3806973099708557,0.345600426197052,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.9601340293884276,0.6044846773147583,0.5739323496818542,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922322630882264,0.6753045916557312,0.4721555113792419,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817740082740784,0.4774012565612793,0.4546999931335449,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.716460108757019,0.2493608146905899,1.139393329620361,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8133544921875,297.20782470703125,284.99371337890625,1.0,0.6722752451896667,0.3470899164676666,0.3470899164676666,1.0,1.0,-3.5858943462371826,0.9233364462852478,2.66255784034729,0.1124966368079185,0.9226853847503662,0.9226853847503662,0.0,200.21023559570312,206.0,69311.40625,0.0,3856.435302734375,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.27880859375,293.1499938964844,293.1499938964844,278.1499938964844,33525.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682435154914856,1.0,0.0,0.0,3.6064088344573975,3.6064319610595694,8.678471203893423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.1044921875,0.0,1466.9150390625,1895.4371337890625,0.0,3106.333251953125,0.8937631249427795,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205452561378479,0.3806973099708557,0.345600426197052,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.9601340293884276,0.6044846773147583,0.5739323496818542,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922322630882264,0.6753045916557312,0.4721555113792419,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817740082740784,0.4774012565612793,0.4546999931335449,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.716460108757019,0.2493608146905899,1.139393329620361,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8133544921875,297.20782470703125,284.99371337890625,1.0,0.6722752451896667,0.3470899164676666,0.3470899164676666,1.0,1.0,-3.5858943462371826,0.9233364462852478,2.66255784034729,0.1124966368079185,0.9226853847503662,0.9226853847503662,0.0,200.21023559570312,206.0,69311.40625,0.0,3856.435302734375,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.27880859375,293.1499938964844,293.1499938964844,278.1499938964844,33525.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682435154914856,1.0,0.0,0.0,3.6064088344573975,3.6064319610595694,8.678471203893423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.1044921875,0.0,1466.9150390625,1895.4371337890625,0.0,3106.333251953125,0.8937631249427795,1.0,0.0,3.0,1.0,0.0
