time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166715502738953,0.3795653581619262,0.3448870480060577,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.9549456238746644,0.6027059555053711,0.5725952386856079,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896463751792908,0.6770199537277222,0.4736022055149078,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775461316108704,0.4765180647373199,0.454168826341629,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135100364685059,0.249196320772171,1.1397680044174194,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8204040527344,297.20263671875,284.9140930175781,1.0,0.6736746430397034,0.3467717468738556,0.3467717468738556,1.0,1.0,-3.5849878787994385,0.9220290184020996,2.662958860397339,0.1117123737931251,0.8473961353302002,0.8473961353302002,0.0,203.2460784912109,209.0,69918.3828125,0.0,3872.7119140625,1.0,278.1586303710937,282.9323425292969,298.8932189941406,303.4492492675781,293.1499938964844,293.1499938964844,278.45001220703125,38077.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739995956420898,1.0,0.0,0.0,3.500969886779785,3.500992774963379,8.178431585292856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.1787109375,0.0,1388.50830078125,1895.4371337890625,0.0,3160.3251953125,0.8739286065101624,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166715502738953,0.3795653581619262,0.3448870480060577,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.9549456238746644,0.6027059555053711,0.5725952386856079,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896463751792908,0.6770199537277222,0.4736022055149078,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775461316108704,0.4765180647373199,0.454168826341629,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135100364685059,0.249196320772171,1.1397680044174194,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8204040527344,297.20263671875,284.9140930175781,1.0,0.6736746430397034,0.3467717468738556,0.3467717468738556,1.0,1.0,-3.5849878787994385,0.9220290184020996,2.662958860397339,0.1117123737931251,0.8473961353302002,0.8473961353302002,0.0,203.2460784912109,209.0,69918.3828125,0.0,3872.7119140625,1.0,278.1586303710937,282.9323425292969,298.8932189941406,303.4492492675781,293.1499938964844,293.1499938964844,278.45001220703125,38077.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739995956420898,1.0,0.0,0.0,3.500969886779785,3.500992774963379,8.178431585292856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.1787109375,0.0,1388.50830078125,1895.4371337890625,0.0,3160.3251953125,0.8739286065101624,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8142130374908447,0.379357099533081,0.3445669412612915,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.9515033960342408,0.6020022630691528,0.5717812180519104,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9881814122200012,0.6793288588523865,0.4750469326972961,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748534917831421,0.47637939453125,0.4539228081703186,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7115926742553711,0.2493539899587631,1.1403083801269531,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.8313293457031,297.2056579589844,284.9990234375,1.0,0.6748512983322144,0.3465172052383423,0.3465172052383423,1.0,1.0,-3.585707664489746,0.921433448791504,2.664274215698242,0.1110328435897827,0.9221096634864808,0.9221096634864808,0.0,205.34136962890625,209.0,69363.6015625,0.0,3887.39892578125,1.0,278.4322509765625,283.03759765625,298.8739318847656,303.3042907714844,293.1499938964844,293.1499938964844,278.45001220703125,33335.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867347240447998,1.0,0.0,0.0,3.5997474193573,3.5997705459594727,8.646440505799546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.7255859375,0.0,1458.3167724609375,1895.4371337890625,0.0,3097.925048828125,0.891938328742981,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8137344121932983,0.3792824447154999,0.3445513844490051,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.950802206993103,0.6018096804618835,0.571652889251709,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9879391193389891,0.679866373538971,0.4754689037799835,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743274807929993,0.476337730884552,0.4539261758327484,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7112323641777039,0.2493985444307327,1.140636682510376,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8338928222656,297.2062072753906,284.9938659667969,1.0,0.6751871109008789,0.3464535772800445,0.3464535772800445,1.0,1.0,-3.586441993713379,0.921453058719635,2.6649889945983887,0.110941968858242,0.92469584941864,0.92469584941864,0.0,205.81434631347656,212.0,69437.609375,0.0,3892.177001953125,1.0,278.4412841796875,283.033447265625,298.8858947753906,303.33428955078125,293.1499938964844,293.1499938964844,278.1499938964844,33537.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672227263450623,1.0,0.0,0.0,3.6147634983062735,3.6147866249084473,8.71872657626227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.23828125,0.0,1476.0709228515625,1895.4371337890625,0.0,3096.75732421875,0.8956459164619446,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120518326759338,0.3787250816822052,0.3443328738212585,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798217773437,0.9484648704528807,0.6009416580200195,0.571142852306366,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9868627786636353,0.6807180047035217,0.4763299524784088,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725372552871704,0.4759207367897033,0.4537902176380157,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099414467811584,0.2493361979722976,1.1411479711532593,284.8798522949219,284.95001220703125,299.6610412597656,295.9147644042969,297.83740234375,297.2038879394531,284.8804016113281,1.0,0.6759905219078064,0.346294492483139,0.346294492483139,1.0,1.0,-3.5870602130889893,0.9211260080337524,2.6659343242645264,0.1106679812073707,0.843177855014801,0.843177855014801,0.0,207.27235412597656,212.0,70239.5234375,0.0,3902.690185546875,1.0,278.1991577148437,282.9031066894531,298.940673828125,303.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,38141.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722660541534424,1.0,0.0,0.0,3.5697641372680664,3.569787740707397,8.503002959514561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.8232421875,0.0,1461.3944091796875,1895.4371337890625,0.0,3144.066162109375,0.8867355585098267,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8096737265586853,0.3781234920024872,0.3438270390033722,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143981933594,0.9452991485595704,0.6000118851661682,0.5703115463256836,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9851298928260804,0.6815432906150818,0.4769029021263122,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8700810670852661,0.4754338562488556,0.4533881247043609,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7080475687980652,0.2492051869630813,1.1409285068511963,284.91436767578125,284.95001220703125,299.6823425292969,295.9253845214844,297.84033203125,297.200927734375,284.9149780273437,1.0,0.6766676902770996,0.3461477160453796,0.3461477160453796,1.0,1.0,-3.585394382476806,0.9201383590698242,2.6652560234069824,0.110179953277111,0.8492581844329834,0.8492581844329834,0.0,209.0657653808593,215.0,70021.3828125,0.0,3909.404541015625,1.0,278.1583557128906,282.9310302734375,298.9380798339844,303.5025939941406,293.1499938964844,293.1499938964844,278.45001220703125,38207.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730488419532776,1.0,0.0,0.0,3.506504535675049,3.5065276622772217,8.204311257031804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.7646484375,0.0,1395.174072265625,1895.4371337890625,0.0,3151.40869140625,0.8754005432128906,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8066028952598572,0.3778196275234222,0.3434713184833526,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9410051107406616,0.5991012454032898,0.5693545341491699,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833144545555116,0.6843658685684204,0.4787497818470001,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669089674949646,0.4752385020256042,0.4531311690807342,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056493163108826,0.2493863552808761,1.1417088508605957,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2044982910156,284.99383544921875,1.0,0.6782073378562927,0.3458541929721832,0.3458541929721832,1.0,1.0,-3.5866594314575195,0.9195826649665833,2.667076587677002,0.1094603985548019,0.9263339638710022,0.9263339638710022,0.0,211.7509155273437,218.0,69544.6796875,0.0,3929.115478515625,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.38482666015625,293.1499938964844,293.1499938964844,278.1499938964844,33553.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663559556007385,1.0,0.0,0.0,3.622049570083618,3.62207293510437,8.753909810366167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.09765625,0.0,1484.1298828125,1895.4371337890625,0.0,3088.6259765625,0.897291362285614,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8066028952598572,0.3778196275234222,0.3434713184833526,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9410051107406616,0.5991012454032898,0.5693545341491699,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833144545555116,0.6843658685684204,0.4787497818470001,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669089674949646,0.4752385020256042,0.4531311690807342,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056493163108826,0.2493863552808761,1.1417088508605957,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2044982910156,284.99383544921875,1.0,0.6782073378562927,0.3458541929721832,0.3458541929721832,1.0,1.0,-3.5866594314575195,0.9195826649665833,2.667076587677002,0.1094603985548019,0.9263339638710022,0.9263339638710022,0.0,211.7509155273437,218.0,69544.6796875,0.0,3929.115478515625,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.38482666015625,293.1499938964844,293.1499938964844,278.1499938964844,33553.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663559556007385,1.0,0.0,0.0,3.622049570083618,3.62207293510437,8.753909810366167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.09765625,0.0,1484.1298828125,1895.4371337890625,0.0,3088.6259765625,0.897291362285614,1.0,0.0,3.0,1.0,0.0
18031140,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024506568908691,0.3766391277313232,0.3427268266677856,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.9354809522628784,0.5972886085510254,0.5679982304573059,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804463982582092,0.6860021352767944,0.4801560342311859,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.862834632396698,0.4743178188800812,0.452577531337738,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024813294410706,0.2491727322340011,1.1419159173965454,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8581237792969,297.1991577148437,284.9130554199219,1.0,0.6796882748603821,0.3455606698989868,0.3455606698989868,1.0,1.0,-3.585415363311768,0.9182503819465636,2.667164802551269,0.1087110340595245,0.849668562412262,0.849668562412262,0.0,215.06455993652344,221.0,70135.1796875,0.0,3946.20751953125,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.54949951171875,293.1499938964844,293.1499938964844,278.45001220703125,38131.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722609877586365,1.0,0.0,0.0,3.5154104232788086,3.515433549880981,8.246038873949146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.6640625,0.0,1403.883544921875,1895.4371337890625,0.0,3144.018798828125,0.8771754503250122,1.0,0.0,3.0,1.0,0.0
18031200,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024506568908691,0.3766391277313232,0.3427268266677856,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.9354809522628784,0.5972886085510254,0.5679982304573059,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804463982582092,0.6860021352767944,0.4801560342311859,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.862834632396698,0.4743178188800812,0.452577531337738,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024813294410706,0.2491727322340011,1.1419159173965454,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8581237792969,297.1991577148437,284.9130554199219,1.0,0.6796882748603821,0.3455606698989868,0.3455606698989868,1.0,1.0,-3.585415363311768,0.9182503819465636,2.667164802551269,0.1087110340595245,0.849668562412262,0.849668562412262,0.0,215.06455993652344,221.0,70135.1796875,0.0,3946.20751953125,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.54949951171875,293.1499938964844,293.1499938964844,278.45001220703125,38131.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722609877586365,1.0,0.0,0.0,3.5154104232788086,3.515433549880981,8.246038873949146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.6640625,0.0,1403.883544921875,1895.4371337890625,0.0,3144.018798828125,0.8771754503250122,1.0,0.0,3.0,1.0,0.0
18031260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994114756584167,0.3763151466846466,0.3423573970794678,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.931245744228363,0.5963632464408875,0.5670322179794312,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786331653594972,0.6887922286987305,0.4819841384887695,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598229885101318,0.4741076231002807,0.4523102343082428,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001566290855408,0.249337688088417,1.1426315307617188,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8692321777344,297.2027282714844,284.9938049316406,1.0,0.6812161207199097,0.3452968299388885,0.3452968299388885,1.0,1.0,-3.5865397453308105,0.9177433848381042,2.6687965393066406,0.1080569326877594,0.9274684190750122,0.9274684190750122,0.0,217.77403259277344,224.0,69621.296875,0.0,3965.7177734375,1.0,278.44140625,283.02960205078125,298.96270751953125,303.4263000488281,293.1499938964844,293.1499938964844,278.1499938964844,33576.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657128214836121,1.0,0.0,0.0,3.627471446990967,3.627494812011719,8.780137363828544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.994140625,0.0,1490.2242431640625,1895.4371337890625,0.0,3082.592529296875,0.898525059223175,1.0,0.0,3.0,1.0,0.0
18031320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994114756584167,0.3763151466846466,0.3423573970794678,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.931245744228363,0.5963632464408875,0.5670322179794312,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786331653594972,0.6887922286987305,0.4819841384887695,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598229885101318,0.4741076231002807,0.4523102343082428,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001566290855408,0.249337688088417,1.1426315307617188,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8692321777344,297.2027282714844,284.9938049316406,1.0,0.6812161207199097,0.3452968299388885,0.3452968299388885,1.0,1.0,-3.5865397453308105,0.9177433848381042,2.6687965393066406,0.1080569326877594,0.9274684190750122,0.9274684190750122,0.0,217.77403259277344,224.0,69621.296875,0.0,3965.7177734375,1.0,278.44140625,283.02960205078125,298.96270751953125,303.4263000488281,293.1499938964844,293.1499938964844,278.1499938964844,33576.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657128214836121,1.0,0.0,0.0,3.627471446990967,3.627494812011719,8.780137363828544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.994140625,0.0,1490.2242431640625,1895.4371337890625,0.0,3082.592529296875,0.898525059223175,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7953968048095703,0.3751145601272583,0.3415968120098114,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.9258690476417542,0.5945366621017456,0.5656645894050598,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757674336433412,0.6903808116912842,0.4833610951900482,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.855968177318573,0.473171591758728,0.4517440497875213,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971018314361572,0.2491081058979034,1.142773985862732,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724975585937,297.19732666015625,284.91259765625,1.0,0.6826786994934082,0.3450329601764679,0.3450329601764679,1.0,1.0,-3.585134744644165,0.9164576530456544,2.6686770915985107,0.1073720604181289,0.850214421749115,0.850214421749115,0.0,221.1018218994141,227.0,70196.7109375,0.0,3982.4658203125,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.5853576660156,293.1499938964844,293.1499938964844,278.45001220703125,38164.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717507719993591,1.0,0.0,0.0,3.519871473312378,3.519894599914551,8.266980557891657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.5703125,0.0,1408.7708740234375,1895.4371337890625,0.0,3139.2333984375,0.8781906366348267,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7953968048095703,0.3751145601272583,0.3415968120098114,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.9258690476417542,0.5945366621017456,0.5656645894050598,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757674336433412,0.6903808116912842,0.4833610951900482,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.855968177318573,0.473171591758728,0.4517440497875213,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971018314361572,0.2491081058979034,1.142773985862732,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724975585937,297.19732666015625,284.91259765625,1.0,0.6826786994934082,0.3450329601764679,0.3450329601764679,1.0,1.0,-3.585134744644165,0.9164576530456544,2.6686770915985107,0.1073720604181289,0.850214421749115,0.850214421749115,0.0,221.1018218994141,227.0,70196.7109375,0.0,3982.4658203125,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.5853576660156,293.1499938964844,293.1499938964844,278.45001220703125,38164.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717507719993591,1.0,0.0,0.0,3.519871473312378,3.519894599914551,8.266980557891657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.5703125,0.0,1408.7708740234375,1895.4371337890625,0.0,3139.2333984375,0.8781906366348267,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7936142086982727,0.3749105930328369,0.341268241405487,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142822265625,0.9234541058540344,0.594024658203125,0.5650232434272766,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.974553883075714,0.691730260848999,0.4841237962245941,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542503714561462,0.4730164110660553,0.4514777064323425,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.69571852684021,0.2491467893123626,1.1427569389343262,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.8767395019531,297.1986694335937,285.0140075683594,1.0,0.6833713054656982,0.3449010252952575,0.3449010252952575,1.0,1.0,-3.584538221359253,0.9158528447151184,2.66868543624878,0.1069148927927017,0.9233273267745972,0.9233273267745972,0.0,222.6138153076172,227.0,69472.1953125,0.0,3990.1904296875,1.0,278.3986511230469,283.0427551269531,298.9698181152344,303.3846130371094,293.1499938964844,293.1499938964844,278.45001220703125,33845.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665711283683777,1.0,0.0,0.0,3.5726420879364014,3.572664976119995,8.516719276485674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.90234375,0.0,1433.0194091796875,1895.4371337890625,0.0,3090.64453125,0.8879391551017761,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7924544215202332,0.3747707009315491,0.3412043452262878,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.9217758178710938,0.5935962200164795,0.5646790862083435,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9739591479301452,0.6931316256523132,0.4851552546024322,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531089425086975,0.4729466438293457,0.4514585733413696,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6948537826538086,0.2492588609457016,1.1434156894683838,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8813171386719,297.20086669921875,284.99237060546875,1.0,0.6841825246810913,0.3447714745998382,0.3447714745998382,1.0,1.0,-3.586056470870972,0.9158992171287536,2.670157194137573,0.106686994433403,0.9275090098381042,0.9275090098381042,0.0,223.8248291015625,230.0,69665.921875,0.0,4001.54296875,1.0,278.4422912597656,283.0270690917969,298.9862670898437,303.4550170898437,293.1499938964844,293.1499938964844,278.1499938964844,33532.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865325927734375,1.0,0.0,0.0,3.632941484451294,3.632964849472046,8.806637197267264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.8330078125,0.0,1495.9002685546875,1895.4371337890625,0.0,3078.96337890625,0.8994575142860413,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886062860488892,0.3735470771789551,0.3404333889484405,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.9166839122772216,0.5917521119117737,0.5633057951927185,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711251258850098,0.6946598887443542,0.4865036308765411,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494793772697449,0.4719934165477752,0.4508849084377289,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919309496879578,0.2490143030881881,1.1435128450393677,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.88189697265625,297.1953430175781,284.9130249023437,1.0,0.685623049736023,0.3445123434066772,0.3445123434066772,1.0,1.0,-3.584534406661988,0.9145941138267516,2.669940233230591,0.1059902012348175,0.8505610823631287,0.8505610823631287,0.0,227.1483612060547,233.0,70198.296875,0.0,4017.944091796875,1.0,278.1579895019531,282.9247741699219,299.0243225097656,303.6061706542969,293.1499938964844,293.1499938964844,278.45001220703125,38289.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715988397598267,1.0,0.0,0.0,3.519683361053467,3.51970648765564,8.26609721116256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.365234375,0.0,1409.4793701171875,1895.4371337890625,0.0,3137.80810546875,0.8783482909202576,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886062860488892,0.3735470771789551,0.3404333889484405,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.9166839122772216,0.5917521119117737,0.5633057951927185,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711251258850098,0.6946598887443542,0.4865036308765411,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494793772697449,0.4719934165477752,0.4508849084377289,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919309496879578,0.2490143030881881,1.1435128450393677,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.88189697265625,297.1953430175781,284.9130249023437,1.0,0.685623049736023,0.3445123434066772,0.3445123434066772,1.0,1.0,-3.584534406661988,0.9145941138267516,2.669940233230591,0.1059902012348175,0.8505610823631287,0.8505610823631287,0.0,227.1483612060547,233.0,70198.296875,0.0,4017.944091796875,1.0,278.1579895019531,282.9247741699219,299.0243225097656,303.6061706542969,293.1499938964844,293.1499938964844,278.45001220703125,38289.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715988397598267,1.0,0.0,0.0,3.519683361053467,3.51970648765564,8.26609721116256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.365234375,0.0,1409.4793701171875,1895.4371337890625,0.0,3137.80810546875,0.8783482909202576,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857755422592163,0.3731783032417297,0.3400220572948456,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.9128403067588806,0.5907911062240601,0.5623048543930054,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693379402160645,0.6973562836647034,0.4882628321647644,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467734456062317,0.4717507362365722,0.4505856037139892,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897715330123901,0.2491508722305297,1.1440980434417725,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8877258300781,297.1988220214844,284.99267578125,1.0,0.6871016025543213,0.3442532420158386,0.3442532420158386,1.0,1.0,-3.585288047790528,0.9139931201934814,2.671294927597046,0.1052748709917068,0.9272928833961488,0.9272928833961488,0.0,229.8739471435547,236.0,69648.1953125,0.0,4036.606201171875,1.0,278.44140625,283.02667236328125,298.99755859375,303.4677124023437,293.1499938964844,293.1499938964844,278.1499938964844,33645.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654001951217651,1.0,0.0,0.0,3.6311769485473633,3.6312005519866943,8.798085104899656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.861328125,0.0,1494.8038330078125,1895.4371337890625,0.0,3079.659912109375,0.8994012475013733,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857755422592163,0.3731783032417297,0.3400220572948456,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.9128403067588806,0.5907911062240601,0.5623048543930054,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693379402160645,0.6973562836647034,0.4882628321647644,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467734456062317,0.4717507362365722,0.4505856037139892,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897715330123901,0.2491508722305297,1.1440980434417725,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8877258300781,297.1988220214844,284.99267578125,1.0,0.6871016025543213,0.3442532420158386,0.3442532420158386,1.0,1.0,-3.585288047790528,0.9139931201934814,2.671294927597046,0.1052748709917068,0.9272928833961488,0.9272928833961488,0.0,229.8739471435547,236.0,69648.1953125,0.0,4036.606201171875,1.0,278.44140625,283.02667236328125,298.99755859375,303.4677124023437,293.1499938964844,293.1499938964844,278.1499938964844,33645.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654001951217651,1.0,0.0,0.0,3.6311769485473633,3.6312005519866943,8.798085104899656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.861328125,0.0,1494.8038330078125,1895.4371337890625,0.0,3079.659912109375,0.8994012475013733,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820594906806946,0.3719359636306762,0.3392242193222046,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.9081156849861144,0.5889328718185425,0.5609073042869568,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665047526359558,0.6988247632980347,0.4895607531070709,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.843319833278656,0.4707835018634796,0.4499903619289398,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869513392448425,0.2488927692174911,1.1441164016723633,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88494873046875,297.1932067871094,284.9115295410156,1.0,0.68851238489151,0.3439938127994537,0.3439938127994537,1.0,1.0,-3.58352279663086,0.9126147031784058,2.670907974243164,0.1045251861214637,0.8493345379829407,0.8493345379829407,0.0,233.206787109375,239.0,70166.4765625,0.0,4052.411865234375,1.0,278.158447265625,282.92315673828125,299.0265197753906,303.6087646484375,293.1499938964844,293.1499938964844,278.45001220703125,38254.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717911839485168,1.0,0.0,0.0,3.5198755264282227,3.5198988914489746,8.266999884654069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9404296875,0.0,1409.424560546875,1895.4371337890625,0.0,3139.6123046875,0.878261387348175,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820594906806946,0.3719359636306762,0.3392242193222046,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.9081156849861144,0.5889328718185425,0.5609073042869568,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665047526359558,0.6988247632980347,0.4895607531070709,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.843319833278656,0.4707835018634796,0.4499903619289398,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869513392448425,0.2488927692174911,1.1441164016723633,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88494873046875,297.1932067871094,284.9115295410156,1.0,0.68851238489151,0.3439938127994537,0.3439938127994537,1.0,1.0,-3.58352279663086,0.9126147031784058,2.670907974243164,0.1045251861214637,0.8493345379829407,0.8493345379829407,0.0,233.206787109375,239.0,70166.4765625,0.0,4052.411865234375,1.0,278.158447265625,282.92315673828125,299.0265197753906,303.6087646484375,293.1499938964844,293.1499938964844,278.45001220703125,38254.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717911839485168,1.0,0.0,0.0,3.5198755264282227,3.5198988914489746,8.266999884654069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9404296875,0.0,1409.424560546875,1895.4371337890625,0.0,3139.6123046875,0.878261387348175,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7796114683151245,0.3716017305850982,0.3388179838657379,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.904977023601532,0.5880778431892395,0.5599798560142517,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9648956656455994,0.7011666893959045,0.4910479784011841,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8410098552703857,0.4705595970153808,0.4496865570545196,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850782632827759,0.2489992082118988,1.1444936990737915,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.88702392578125,297.1962890625,284.9946594238281,1.0,0.6897722482681274,0.343765527009964,0.343765527009964,1.0,1.0,-3.583787679672241,0.9119650721549988,2.6718227863311768,0.1038219481706619,0.9240676760673524,0.9240676760673524,0.0,235.6278076171875,239.0,69536.7890625,0.0,4067.936279296875,1.0,278.4368591308594,283.0282897949219,298.98785400390625,303.44635009765625,293.1499938964844,293.1499938964844,278.45001220703125,33592.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657798171043396,1.0,0.0,0.0,3.61968994140625,3.619713068008423,8.742507588976878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.1064453125,0.0,1481.84326171875,1895.4371337890625,0.0,3083.22119140625,0.89662104845047,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793431878089905,0.37154021859169,0.3387947380542755,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.904626190662384,0.5879485607147217,0.5598911046981812,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9647429585456848,0.7014561891555786,0.49128058552742,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.84075528383255,0.470522403717041,0.4496785998344421,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848820447921753,0.2490154802799224,1.1446508169174194,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8870849609375,297.1965637207031,284.99169921875,1.0,0.689964234828949,0.3437343835830688,0.3437343835830688,1.0,1.0,-3.584112882614136,0.9119637608528136,2.672149181365967,0.1037681475281715,0.9256133437156676,0.9256133437156676,0.0,235.9305877685547,242.0,69573.140625,0.0,4070.638427734375,1.0,278.44140625,283.0259704589844,298.991455078125,303.4596252441406,293.1499938964844,293.1499938964844,278.1499938964844,33695.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658477067947388,1.0,0.0,0.0,3.627798080444336,3.627821445465088,8.781718179307063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.9404296875,0.0,1491.4735107421875,1895.4371337890625,0.0,3083.85791015625,0.8986763954162598,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778472304344177,0.3709305822849273,0.3385304808616638,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770446777344,0.902790367603302,0.5870418548583984,0.5593448281288147,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9636678695678712,0.7021685838699341,0.4920583665370941,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393672108650208,0.4700662493705749,0.4495083093643188,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837711334228516,0.2489139884710312,1.1450026035308838,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8842163085937,297.19403076171875,284.87762451171875,1.0,0.6907217502593994,0.3436046838760376,0.3436046838760376,1.0,1.0,-3.584298849105835,0.9115996956825256,2.672699213027954,0.1034976691007614,0.842790961265564,0.842790961265564,0.0,237.43536376953125,242.0,70316.5234375,0.0,4080.331787109375,1.0,278.19891357421875,282.895751953125,299.0303649902344,303.6692810058594,293.1499938964844,293.1499938964844,278.1499938964844,38350.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712843656539917,1.0,0.0,0.0,3.5788817405700684,3.5789053440093994,8.546493290850776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.998046875,0.0,1472.7222900390625,1895.4371337890625,0.0,3134.858154296875,0.8888909220695496,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757805585861206,0.3702760934829712,0.3379799425601959,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.9003879427909851,0.5860728621482849,0.5584796071052551,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9619373679161072,0.7028518319129944,0.4925331771373749,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.837476909160614,0.4695408046245575,0.449071854352951,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821811199188232,0.2487451732158661,1.1446198225021362,284.9117431640625,284.95001220703125,299.8912658691406,295.9943542480469,297.8803405761719,297.1908569335937,284.9123229980469,1.0,0.6913480162620544,0.343487411737442,0.343487411737442,1.0,1.0,-3.582182645797729,0.9105741381645204,2.671608686447144,0.1030127331614494,0.8481249809265137,0.8481249809265137,0.0,239.25914001464844,245.0,70034.8203125,0.0,4085.964111328125,1.0,278.1582336425781,282.9246520996094,299.0111389160156,303.5883178710937,293.1499938964844,293.1499938964844,278.45001220703125,38413.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724843263626099,1.0,0.0,0.0,3.51167893409729,3.511702060699463,8.228543038057978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.5068359375,0.0,1402.0322265625,1895.4371337890625,0.0,3146.11376953125,0.8766801357269287,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.773159921169281,0.3698513507843017,0.3375242352485657,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.8971410393714905,0.5850627422332764,0.5574392676353455,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601812362670898,0.7054086923599243,0.4941997826099396,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350220918655396,0.469260960817337,0.4487423896789551,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801875233650208,0.248854398727417,1.1450953483581543,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.8781433105469,297.1940612792969,284.9903259277344,1.0,0.6927711963653564,0.3432528376579284,0.3432528376579284,1.0,1.0,-3.5825560092926025,0.9099379181861876,2.67261815071106,0.1022832915186882,0.9227223992347716,0.9227223992347716,0.0,241.9897308349609,248.0,69428.6875,0.0,4103.662109375,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.42742919921875,293.1499938964844,293.1499938964844,278.1499938964844,33751.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667941689491272,1.0,0.0,0.0,3.620305061340332,3.620328187942505,8.745478794480732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.7333984375,0.0,1483.694091796875,1895.4371337890625,0.0,3092.73681640625,0.8970304727554321,1.0,0.0,3.0,1.0,0.0
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.773159921169281,0.3698513507843017,0.3375242352485657,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.8971410393714905,0.5850627422332764,0.5574392676353455,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601812362670898,0.7054086923599243,0.4941997826099396,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350220918655396,0.469260960817337,0.4487423896789551,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801875233650208,0.248854398727417,1.1450953483581543,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.8781433105469,297.1940612792969,284.9903259277344,1.0,0.6927711963653564,0.3432528376579284,0.3432528376579284,1.0,1.0,-3.5825560092926025,0.9099379181861876,2.67261815071106,0.1022832915186882,0.9227223992347716,0.9227223992347716,0.0,241.9897308349609,248.0,69428.6875,0.0,4103.662109375,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.42742919921875,293.1499938964844,293.1499938964844,278.1499938964844,33751.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667941689491272,1.0,0.0,0.0,3.620305061340332,3.620328187942505,8.745478794480732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.7333984375,0.0,1483.694091796875,1895.4371337890625,0.0,3092.73681640625,0.8970304727554321,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697315216064453,0.3685664534568786,0.3366840779781341,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.8930583596229553,0.58316969871521,0.556003987789154,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.957386553287506,0.7067267894744873,0.4953933358192444,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318807482719421,0.4682666361331939,0.4481178224086761,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775899529457092,0.248572751879692,1.1450005769729614,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.86676025390625,297.18829345703125,284.9107971191406,1.0,0.6941245198249817,0.3430182635784149,0.3430182635784149,1.0,1.0,-3.580397129058838,0.9085233807563782,2.6718738079071045,0.101513884961605,0.8451443314552307,0.8451443314552307,0.0,245.3214111328125,251.0,69860.4765625,0.0,4118.3818359375,1.0,278.1585693359375,282.9248046875,298.9737243652344,303.54217529296875,293.1499938964844,293.1499938964844,278.45001220703125,38359.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736773729324341,1.0,0.0,0.0,3.5034444332122803,3.503467321395874,8.189996947294276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.0478515625,0.0,1393.0943603515625,1895.4371337890625,0.0,3157.30322265625,0.8746976256370544,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697315216064453,0.3685664534568786,0.3366840779781341,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.8930583596229553,0.58316969871521,0.556003987789154,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.957386553287506,0.7067267894744873,0.4953933358192444,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318807482719421,0.4682666361331939,0.4481178224086761,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775899529457092,0.248572751879692,1.1450005769729614,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.86676025390625,297.18829345703125,284.9107971191406,1.0,0.6941245198249817,0.3430182635784149,0.3430182635784149,1.0,1.0,-3.580397129058838,0.9085233807563782,2.6718738079071045,0.101513884961605,0.8451443314552307,0.8451443314552307,0.0,245.3214111328125,251.0,69860.4765625,0.0,4118.3818359375,1.0,278.1585693359375,282.9248046875,298.9737243652344,303.54217529296875,293.1499938964844,293.1499938964844,278.45001220703125,38359.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736773729324341,1.0,0.0,0.0,3.5034444332122803,3.503467321395874,8.189996947294276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.0478515625,0.0,1393.0943603515625,1895.4371337890625,0.0,3157.30322265625,0.8746976256370544,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670028209686279,0.3679361641407013,0.3361207246780395,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98895263671875,0.8896945118904114,0.5819541215896606,0.5548527836799622,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9554061889648438,0.7090243697166443,0.4969413578510284,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293257355690002,0.4677891135215759,0.4476833045482635,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754457354545593,0.248481884598732,1.1449686288833618,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9881896972656,1.0,0.6954624056816101,0.3428148925304413,0.3428148925304413,1.0,1.0,-3.579631328582764,0.907636821269989,2.67199444770813,0.1007951647043228,0.9180830717086792,0.9180830717086792,0.0,248.1974029541016,254.0,69190.9140625,0.0,4133.966796875,1.0,278.4412841796875,283.02618408203125,298.9184875488281,303.36785888671875,293.1499938964844,293.1499938964844,278.1499938964844,33832.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680635690689087,1.0,0.0,0.0,3.607494115829468,3.6075172424316406,8.683695114086731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.529296875,0.0,1470.359375,1895.4371337890625,0.0,3104.645263671875,0.8942027688026428,1.0,0.0,3.0,1.0,0.0
