time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670028209686279,0.3679361641407013,0.3361207246780395,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98895263671875,0.8896945118904114,0.5819541215896606,0.5548527836799622,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9554061889648438,0.7090243697166443,0.4969413578510284,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293257355690002,0.4677891135215759,0.4476833045482635,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754457354545593,0.248481884598732,1.1449686288833618,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9881896972656,1.0,0.6954624056816101,0.3428148925304413,0.3428148925304413,1.0,1.0,-3.579631328582764,0.907636821269989,2.67199444770813,0.1007951647043228,0.9180830717086792,0.9180830717086792,0.0,248.1974029541016,254.0,69190.9140625,0.0,4133.966796875,1.0,278.4412841796875,283.02618408203125,298.9184875488281,303.36785888671875,293.1499938964844,293.1499938964844,278.1499938964844,33832.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680635690689087,1.0,0.0,0.0,3.607494115829468,3.6075172424316406,8.683695114086731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.529296875,0.0,1470.359375,1895.4371337890625,0.0,3104.645263671875,0.8942027688026428,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7630923390388489,0.3662391006946563,0.3349687457084656,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.885099470615387,0.5796355605125427,0.5530820488929749,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519137144088744,0.7098405361175537,0.4978416860103607,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257071375846863,0.4663640856742859,0.446721076965332,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722280383110046,0.2477283328771591,1.1431277990341189,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8431091308594,297.1797790527344,284.9093933105469,1.0,0.6965311169624329,0.3426115214824676,0.3426115214824676,1.0,1.0,-3.5738365650177,0.9052162766456604,2.668620347976685,0.0998442023992538,0.8401554226875305,0.8401554226875305,0.0,251.9095001220703,257.0,69513.7578125,0.0,4141.421875,1.0,278.15869140625,282.9275207519531,298.9218444824219,303.4697570800781,293.1499938964844,293.1499938964844,278.45001220703125,38492.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745756149291992,1.0,0.0,0.0,3.4842145442962646,3.4842374324798584,8.100337254290935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.490234375,0.0,1374.23046875,1895.4371337890625,0.0,3165.727294921875,0.8705308437347412,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7630923390388489,0.3662391006946563,0.3349687457084656,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.885099470615387,0.5796355605125427,0.5530820488929749,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519137144088744,0.7098405361175537,0.4978416860103607,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257071375846863,0.4663640856742859,0.446721076965332,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722280383110046,0.2477283328771591,1.1431277990341189,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8431091308594,297.1797790527344,284.9093933105469,1.0,0.6965311169624329,0.3426115214824676,0.3426115214824676,1.0,1.0,-3.5738365650177,0.9052162766456604,2.668620347976685,0.0998442023992538,0.8401554226875305,0.8401554226875305,0.0,251.9095001220703,257.0,69513.7578125,0.0,4141.421875,1.0,278.15869140625,282.9275207519531,298.9218444824219,303.4697570800781,293.1499938964844,293.1499938964844,278.45001220703125,38492.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745756149291992,1.0,0.0,0.0,3.4842145442962646,3.4842374324798584,8.100337254290935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.490234375,0.0,1374.23046875,1895.4371337890625,0.0,3165.727294921875,0.8705308437347412,1.0,0.0,3.0,1.0,0.0
18032700,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612701058387756,0.3657247424125671,0.3343993425369262,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.8829407095909119,0.5788077116012573,0.5521863102912903,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503176212310792,0.7107260823249817,0.4983157515525818,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.823991060256958,0.465899258852005,0.4462023973464966,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706496477127075,0.2474361956119537,1.141803503036499,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8375244140625,297.1783447265625,285.00714111328125,1.0,0.6969538927078247,0.3425098359584808,0.3425098359584808,1.0,1.0,-3.5704221725463867,0.9038544297218324,2.666567802429199,0.0992063283920288,0.9094734191894532,0.9094734191894532,0.0,253.6213836669922,257.0,68700.125,0.0,4142.912109375,1.0,278.3976745605469,283.04302978515625,298.866943359375,303.2441101074219,293.1499938964844,293.1499938964844,278.45001220703125,34086.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695544004440308,1.0,0.0,0.0,3.532447338104248,3.532469749450684,8.326158535965078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.966796875,0.0,1392.4161376953125,1895.4371337890625,0.0,3118.63037109375,0.8791707754135132,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7599096298217773,0.3652357161045074,0.3340542316436767,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98406982421875,0.8812655210494995,0.5780186057090759,0.551539421081543,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.949267566204071,0.7115896344184875,0.499014139175415,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.822681725025177,0.4654752910137176,0.4458864331245422,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6694422364234924,0.2471740394830703,1.1409571170806885,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.8323059082031,297.1773986816406,284.9829406738281,1.0,0.697441041469574,0.3424364030361175,0.3424364030361175,1.0,1.0,-3.5686702728271484,0.9030808210372924,2.665589570999145,0.0988368093967437,0.9087873101234436,0.9087873101234436,0.0,255.0457000732422,260.0,68758.3828125,0.0,4147.0,1.0,278.44189453125,283.0269775390625,298.8656921386719,303.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,33930.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683960437774658,1.0,0.0,0.0,3.585011959075928,3.5850350856781006,8.575797778576089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.986328125,0.0,1446.8514404296875,1895.4371337890625,0.0,3107.76416015625,0.8889518976211548,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560083866119385,0.3633342385292053,0.3326956331729889,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.8766915202140808,0.5754683017730713,0.5495253205299377,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455676674842834,0.7119725346565247,0.4996010661125183,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189834356307983,0.4638021290302276,0.444664716720581,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660523414611816,0.2461287081241607,1.1376646757125854,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8143005371094,297.1658935546875,284.909423828125,1.0,0.6981161236763,0.3422895967960357,0.3422895967960357,1.0,1.0,-3.5598976612091064,0.8999376893043518,2.6599600315093994,0.0978020429611206,0.8331531286239624,0.8331531286239624,0.0,258.69879150390625,263.0,68968.6953125,0.0,4146.228515625,1.0,278.158935546875,282.9345703125,298.870361328125,303.3835144042969,293.1499938964844,293.1499938964844,278.45001220703125,38636.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745157122612,1.0,0.0,0.0,3.4517173767089844,3.451740026473999,7.949938662932254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.140625,0.0,1342.208740234375,1895.4371337890625,0.0,3165.1650390625,0.8634710907936096,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560083866119385,0.3633342385292053,0.3326956331729889,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.8766915202140808,0.5754683017730713,0.5495253205299377,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455676674842834,0.7119725346565247,0.4996010661125183,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189834356307983,0.4638021290302276,0.444664716720581,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660523414611816,0.2461287081241607,1.1376646757125854,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8143005371094,297.1658935546875,284.909423828125,1.0,0.6981161236763,0.3422895967960357,0.3422895967960357,1.0,1.0,-3.5598976612091064,0.8999376893043518,2.6599600315093994,0.0978020429611206,0.8331531286239624,0.8331531286239624,0.0,258.69879150390625,263.0,68968.6953125,0.0,4146.228515625,1.0,278.158935546875,282.9345703125,298.870361328125,303.3835144042969,293.1499938964844,293.1499938964844,278.45001220703125,38636.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745157122612,1.0,0.0,0.0,3.4517173767089844,3.451740026473999,7.949938662932254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.140625,0.0,1342.208740234375,1895.4371337890625,0.0,3165.1650390625,0.8634710907936096,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529186606407166,0.3621603846549988,0.3316321969032287,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.8729749321937561,0.5736571550369263,0.5478044748306274,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428701996803284,0.7133802175521851,0.5005303025245667,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159539103507996,0.4627176225185394,0.443644642829895,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632339954376221,0.2453586906194687,1.1344815492630005,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1626892089844,284.9817199707031,1.0,0.6987046599388123,0.3421427607536316,0.3421427607536316,1.0,1.0,-3.5526041984558105,0.8972529768943787,2.655351161956787,0.0967121049761772,0.8995517492294312,0.8995517492294312,0.0,261.7064819335937,266.0,68177.546875,0.0,4145.41162109375,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.20068359375,293.1499938964844,293.1499938964844,278.75,34123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680524826049805,1.0,0.0,0.0,3.5483832359313965,3.548405885696411,8.401451623285539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.1171875,0.0,1409.3773193359375,1895.4371337890625,0.0,3104.541015625,0.8811155557632446,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529186606407166,0.3621603846549988,0.3316321969032287,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.8729749321937561,0.5736571550369263,0.5478044748306274,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428701996803284,0.7133802175521851,0.5005303025245667,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159539103507996,0.4627176225185394,0.443644642829895,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632339954376221,0.2453586906194687,1.1344815492630005,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1626892089844,284.9817199707031,1.0,0.6987046599388123,0.3421427607536316,0.3421427607536316,1.0,1.0,-3.5526041984558105,0.8972529768943787,2.655351161956787,0.0967121049761772,0.8995517492294312,0.8995517492294312,0.0,261.7064819335937,266.0,68177.546875,0.0,4145.41162109375,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.20068359375,293.1499938964844,293.1499938964844,278.75,34123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680524826049805,1.0,0.0,0.0,3.5483832359313965,3.548405885696411,8.401451623285539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.1171875,0.0,1409.3773193359375,1895.4371337890625,0.0,3104.541015625,0.8811155557632446,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502555847167969,0.3610735237598419,0.3307768702507019,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234680175781,0.8697198629379272,0.5719731450080872,0.5463422536849976,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.940641701221466,0.7148454189300537,0.5016393661499023,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.813295304775238,0.4617654085159302,0.442861258983612,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6608113050460815,0.2446857094764709,1.1319972276687622,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914733886719,297.1609191894531,285.0204772949219,1.0,0.6994231343269348,0.3420747518539428,0.3420747518539428,1.0,1.0,-3.547219038009644,0.8953890204429626,2.651829957962036,0.0960808023810386,0.982832670211792,0.982832670211792,0.0,264.50750732421875,269.0,67733.6015625,0.0,4148.31201171875,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.1398620605469,293.1499938964844,293.1499938964844,278.45001220703125,31865.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641704320907593,1.0,0.0,0.0,3.7186975479125977,3.718721389770508,9.227307486980862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.75390625,0.0,1579.4295654296875,1895.4371337890625,0.0,3068.123046875,0.9174790978431702,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502555847167969,0.3610735237598419,0.3307768702507019,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234680175781,0.8697198629379272,0.5719731450080872,0.5463422536849976,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.940641701221466,0.7148454189300537,0.5016393661499023,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.813295304775238,0.4617654085159302,0.442861258983612,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6608113050460815,0.2446857094764709,1.1319972276687622,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914733886719,297.1609191894531,285.0204772949219,1.0,0.6994231343269348,0.3420747518539428,0.3420747518539428,1.0,1.0,-3.547219038009644,0.8953890204429626,2.651829957962036,0.0960808023810386,0.982832670211792,0.982832670211792,0.0,264.50750732421875,269.0,67733.6015625,0.0,4148.31201171875,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.1398620605469,293.1499938964844,293.1499938964844,278.45001220703125,31865.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641704320907593,1.0,0.0,0.0,3.7186975479125977,3.718721389770508,9.227307486980862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.75390625,0.0,1579.4295654296875,1895.4371337890625,0.0,3068.123046875,0.9174790978431702,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7463483810424805,0.3587451577186584,0.3291522264480591,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.8651829361915588,0.568989098072052,0.5440568327903748,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366145133972168,0.7144192457199097,0.5017800331115723,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8093803524971008,0.459697425365448,0.4413866400718689,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6573712825775146,0.2433308362960815,1.1276814937591553,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.7708435058594,297.1461486816406,284.8886108398437,1.0,0.6997853517532349,0.3420094549655914,0.3420094549655914,1.0,1.0,-3.535732746124268,0.8916780948638916,2.644054651260376,0.095130905508995,0.8689644932746887,0.8689644932746887,0.0,268.2128601074219,269.0,68269.1484375,0.0,4140.72509765625,1.0,278.4584350585937,282.95281982421875,298.81182861328125,303.2801513671875,293.1499938964844,293.1499938964844,278.45001220703125,38382.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730586767196655,1.0,0.0,0.0,3.629281520843506,3.629305601119995,8.788901482148503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.3896484375,0.0,1527.962158203125,1895.4371337890625,0.0,3151.500732421875,0.9023484587669371,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7461653351783752,0.3586537539958954,0.3290683031082153,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8649728298187256,0.5688683390617371,0.5439420938491821,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.936419665813446,0.714413046836853,0.5017697811126709,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8091933131217957,0.4596121609210968,0.4413074254989624,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6572076082229614,0.2432711571455001,1.127440333366394,284.8887939453125,284.95001220703125,299.6107177734375,295.78326416015625,297.77001953125,297.1455993652344,284.88970947265625,1.0,0.6997871398925781,0.3420067429542541,0.3420067429542541,1.0,1.0,-3.535095930099488,0.8914756774902344,2.643620252609253,0.0950696766376495,0.8681620359420776,0.8681620359420776,0.0,268.376953125,272.0,68244.5234375,0.0,4140.05615234375,1.0,278.4573059082031,282.9539794921875,298.8089294433594,303.2733764648437,293.1499938964844,293.1499938964844,278.75,38356.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730801939964294,1.0,0.0,0.0,3.6260769367218018,3.62610125541687,8.773387776273012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.388671875,0.0,1524.229248046875,1895.4371337890625,0.0,3151.702392578125,0.9016324281692504,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442330718040466,0.3578558564186096,0.3281959295272827,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.8627203106880188,0.5677139163017273,0.5426900386810303,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344725608825684,0.7148348093032837,0.5018530488014221,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071756958961487,0.4588376581668854,0.440457135438919,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554306745529175,0.2426819056272506,1.1246905326843262,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626953125,297.1425476074219,284.9984741210937,1.0,0.6998292207717896,0.3419727087020874,0.3419727087020874,1.0,1.0,-3.5283029079437256,0.8893028497695923,2.638999938964844,0.0943482369184494,0.939563512802124,0.939563512802124,0.0,270.1429138183594,272.0,67266.015625,0.0,4133.0302734375,1.0,278.7010192871094,283.08184814453125,298.7480163574219,303.0349426269531,293.1499938964844,293.1499938964844,278.75,34381.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868070662021637,1.0,0.0,0.0,3.66555380821228,3.6655776500701904,8.96545827799855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.4091796875,0.0,1538.3822021484375,1895.4371337890625,0.0,3104.711669921875,0.909046232700348,1.0,0.0,3.0,1.0,0.0
18033360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.742885172367096,0.3571853935718536,0.3276470303535461,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.8610824346542358,0.5667029619216919,0.5417903661727905,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9333091378211976,0.7153928279876709,0.5022915601730347,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057112097740173,0.4581965506076813,0.4398975968360901,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541303396224976,0.2421838492155075,1.122663974761963,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7567749023437,297.1412658691406,284.97955322265625,1.0,0.6999712586402893,0.3419737219810486,0.3419737219810486,1.0,1.0,-3.523974657058716,0.887981653213501,2.635993003845215,0.0939790606498718,0.9416425824165344,0.9416425824165344,0.0,271.491943359375,275.0,67264.2734375,0.0,4129.90576171875,1.0,278.7430419921875,283.07110595703125,298.7435913085937,303.06982421875,293.1499938964844,293.1499938964844,278.45001220703125,34049.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667269349098206,1.0,0.0,0.0,3.715724468231201,3.7157487869262695,9.212559461957426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.279296875,0.0,1592.66650390625,1895.4371337890625,0.0,3092.106201171875,0.9184114336967468,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392568588256836,0.3549105525016784,0.3259624242782593,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.8568501472473145,0.5637044906616211,0.539362907409668,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296159744262696,0.715130627155304,0.5024439096450806,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.801811695098877,0.4561028778553009,0.4382815062999725,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508119702339172,0.2407060116529464,1.1173946857452393,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.12921142578125,284.8966369628906,1.0,0.7000466585159302,0.3419757485389709,0.3419757485389709,1.0,1.0,-3.5109379291534424,0.8840109705924988,2.626926898956299,0.0930584967136383,0.8505898714065552,0.8505898714065552,0.0,274.9394836425781,278.0,67428.65625,0.0,4116.80224609375,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.1596984863281,293.1499938964844,293.1499938964844,278.75,39225.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728618621826172,1.0,0.0,0.0,3.569493293762207,3.569517135620117,8.50171261390642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.126953125,0.0,1469.0299072265625,1895.4371337890625,0.0,3149.654541015625,0.8900558352470398,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392568588256836,0.3549105525016784,0.3259624242782593,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.8568501472473145,0.5637044906616211,0.539362907409668,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296159744262696,0.715130627155304,0.5024439096450806,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.801811695098877,0.4561028778553009,0.4382815062999725,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508119702339172,0.2407060116529464,1.1173946857452393,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.12921142578125,284.8966369628906,1.0,0.7000466585159302,0.3419757485389709,0.3419757485389709,1.0,1.0,-3.5109379291534424,0.8840109705924988,2.626926898956299,0.0930584967136383,0.8505898714065552,0.8505898714065552,0.0,274.9394836425781,278.0,67428.65625,0.0,4116.80224609375,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.1596984863281,293.1499938964844,293.1499938964844,278.75,39225.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728618621826172,1.0,0.0,0.0,3.569493293762207,3.569517135620117,8.50171261390642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.126953125,0.0,1469.0299072265625,1895.4371337890625,0.0,3149.654541015625,0.8900558352470398,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364068627357483,0.3535021841526031,0.3246433734893799,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.8534510135650635,0.5615939497947693,0.5373102426528931,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270095229148864,0.7161229848861694,0.5030355453491211,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986782193183899,0.454737514257431,0.436951071023941,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480816602706909,0.2396066337823867,1.1125777959823608,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.725830078125,297.1271057128906,284.98394775390625,1.0,0.7001316547393799,0.3419777750968933,0.3419777750968933,1.0,1.0,-3.5001916885375977,0.8807446956634521,2.619446992874145,0.0921316295862197,0.9252622723579408,0.9252622723579408,0.0,277.72906494140625,281.0,66477.7734375,0.0,4105.744140625,1.0,278.7417297363281,283.08563232421875,298.6907043457031,302.96417236328125,293.1499938964844,293.1499938964844,278.45001220703125,34239.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654853105545044,1.0,0.0,0.0,3.658169984817505,3.658193588256836,8.929374644139898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.337890625,0.0,1529.07470703125,1895.4371337890625,0.0,3080.45849609375,0.9058706164360046,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364068627357483,0.3535021841526031,0.3246433734893799,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.8534510135650635,0.5615939497947693,0.5373102426528931,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270095229148864,0.7161229848861694,0.5030355453491211,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986782193183899,0.454737514257431,0.436951071023941,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480816602706909,0.2396066337823867,1.1125777959823608,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.725830078125,297.1271057128906,284.98394775390625,1.0,0.7001316547393799,0.3419777750968933,0.3419777750968933,1.0,1.0,-3.5001916885375977,0.8807446956634521,2.619446992874145,0.0921316295862197,0.9252622723579408,0.9252622723579408,0.0,277.72906494140625,281.0,66477.7734375,0.0,4105.744140625,1.0,278.7417297363281,283.08563232421875,298.6907043457031,302.96417236328125,293.1499938964844,293.1499938964844,278.45001220703125,34239.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654853105545044,1.0,0.0,0.0,3.658169984817505,3.658193588256836,8.929374644139898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.337890625,0.0,1529.07470703125,1895.4371337890625,0.0,3080.45849609375,0.9058706164360046,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329576015472412,0.35120889544487,0.3229424059391022,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.8494569063186646,0.558567464351654,0.5348578095436096,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234862327575684,0.71575528383255,0.5031168460845947,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949367165565491,0.4526247084140777,0.4353184998035431,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449350118637085,0.2380864769220352,1.107113003730774,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7074279785156,297.11627197265625,284.9051208496094,1.0,0.7001331448554993,0.3420460820198059,0.3420460820198059,1.0,1.0,-3.486765146255493,0.876851499080658,2.6099135875701904,0.0913783907890319,0.8421202898025513,0.8421202898025513,0.0,281.0924377441406,269.0,66613.3046875,0.0,4091.23095703125,1.0,278.4578552246094,282.9903564453125,298.6990661621094,303.0567932128906,293.1499938964844,293.1499938964844,278.75,39209.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713375926017761,1.0,0.0,0.0,3.5120232105255127,3.5120465755462646,8.230155685851059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.021484375,0.0,1408.1212158203125,1895.4371337890625,0.0,3135.357666015625,0.8774413466453552,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329576015472412,0.35120889544487,0.3229424059391022,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.8494569063186646,0.558567464351654,0.5348578095436096,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234862327575684,0.71575528383255,0.5031168460845947,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949367165565491,0.4526247084140777,0.4353184998035431,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449350118637085,0.2380864769220352,1.107113003730774,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7074279785156,297.11627197265625,284.9051208496094,1.0,0.7001331448554993,0.3420460820198059,0.3420460820198059,1.0,1.0,-3.486765146255493,0.876851499080658,2.6099135875701904,0.0913783907890319,0.8421202898025513,0.8421202898025513,0.0,281.0924377441406,269.0,66613.3046875,0.0,4091.23095703125,1.0,278.4578552246094,282.9903564453125,298.6990661621094,303.0567932128906,293.1499938964844,293.1499938964844,278.75,39209.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713375926017761,1.0,0.0,0.0,3.5120232105255127,3.5120465755462646,8.230155685851059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.021484375,0.0,1408.1212158203125,1895.4371337890625,0.0,3135.357666015625,0.8774413466453552,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.733822762966156,0.3497182130813598,0.32130166888237,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8506610989570618,0.5563445091247559,0.5324460864067078,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268895983695984,0.7165458798408508,0.5033831000328064,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963218092918396,0.451170414686203,0.4336479008197784,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455876231193542,0.2369095981121063,1.10069477558136,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957397460937,297.1144714355469,284.98211669921875,1.0,0.6960009932518005,0.3421144187450409,0.3421144187450409,1.0,1.0,-3.4724791049957275,0.8727046847343445,2.5997743606567383,0.090424083173275,0.9115318655967712,0.9115318655967712,0.0,276.8734130859375,257.0,65680.234375,0.0,4029.636474609375,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.86492919921875,293.1499938964844,293.1499938964844,278.45001220703125,34240.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638426661491394,1.0,0.0,0.0,3.6061110496521,3.606134414672852,8.677037612869754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.54296875,0.0,1471.8782958984375,1895.4371337890625,0.0,3065.048828125,0.8941073417663574,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.733822762966156,0.3497182130813598,0.32130166888237,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8506610989570618,0.5563445091247559,0.5324460864067078,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268895983695984,0.7165458798408508,0.5033831000328064,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963218092918396,0.451170414686203,0.4336479008197784,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455876231193542,0.2369095981121063,1.10069477558136,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957397460937,297.1144714355469,284.98211669921875,1.0,0.6960009932518005,0.3421144187450409,0.3421144187450409,1.0,1.0,-3.4724791049957275,0.8727046847343445,2.5997743606567383,0.090424083173275,0.9115318655967712,0.9115318655967712,0.0,276.8734130859375,257.0,65680.234375,0.0,4029.636474609375,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.86492919921875,293.1499938964844,293.1499938964844,278.45001220703125,34240.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638426661491394,1.0,0.0,0.0,3.6061110496521,3.606134414672852,8.677037612869754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.54296875,0.0,1471.8782958984375,1895.4371337890625,0.0,3065.048828125,0.8941073417663574,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7350410223007202,0.3485922217369079,0.3203847408294678,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.8522483110427856,0.5548346042633057,0.5311376452445984,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9298627972602844,0.7163106799125671,0.5033783912658691,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.797995388507843,0.450127899646759,0.432733803987503,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466671228408813,0.2361669093370437,1.0972673892974854,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6869506835937,297.1098022460937,284.869140625,1.0,0.6931924819946289,0.3421485722064972,0.3421485722064972,1.0,1.0,-3.4645819664001465,0.8703948855400085,2.5941872596740723,0.0899817198514938,0.8262296319007874,0.8262296319007874,0.0,273.2850952148437,257.0,66174.171875,0.0,3988.3427734375,1.0,278.4996032714844,282.9698181152344,298.6759948730469,303.050537109375,293.1499938964844,293.1499938964844,278.45001220703125,39319.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688861727714539,1.0,0.0,0.0,3.5377352237701416,3.5377585887908936,8.351104838766332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.8408203125,0.0,1435.8914794921875,1895.4371337890625,0.0,3112.362060546875,0.8802813291549683,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7362369894981384,0.3474405109882355,0.3191824853420257,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.8538908958435059,0.5532767176628113,0.5295049548149109,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.932889461517334,0.7160596251487732,0.5030467510223389,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7997109293937683,0.44903165102005,0.4315439760684967,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.647763729095459,0.2353717982769012,1.093047261238098,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.67791748046875,297.104736328125,284.90625,1.0,0.6899178624153137,0.3422295749187469,0.3422295749187469,1.0,1.0,-3.4542675018310547,0.8674842119216919,2.586783170700073,0.0894134789705276,0.8312437534332275,0.8312437534332275,0.0,269.33551025390625,245.0,65709.8515625,0.0,3939.023681640625,1.0,278.4585876464844,283.0044250488281,298.6499938964844,302.9505920410156,293.1499938964844,293.1499938964844,278.75,39190.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869463324546814,1.0,0.0,0.0,3.4546563625335693,3.454679250717163,7.963482744344219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.1201171875,0.0,1349.098876953125,1895.4371337890625,0.0,3117.776123046875,0.864760160446167,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406052947044373,0.3459676206111908,0.3173569440841675,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.8594149947166443,0.5510120987892151,0.5268418192863464,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418395161628724,0.716721773147583,0.5030716061592102,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8053000569343567,0.4475583732128143,0.4296408295631408,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516245007514954,0.2342036962509155,1.085617184638977,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669616699219,297.1038818359375,284.9788818359375,1.0,0.6828321814537048,0.3423916399478912,0.3423916399478912,1.0,1.0,-3.437666654586792,0.862911581993103,2.5747549533843994,0.0885093286633491,0.8960803151130676,0.8960803151130676,0.0,259.3316345214844,233.0,64762.66015625,0.0,3838.809814453125,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.75732421875,293.1499938964844,293.1499938964844,279.04998779296875,34333.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616766333580017,1.0,0.0,0.0,3.5466434955596924,3.546666145324707,8.393215011892607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.8447265625,0.0,1409.07568359375,1895.4371337890625,0.0,3044.730712890625,0.8808468580245972,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406052947044373,0.3459676206111908,0.3173569440841675,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.8594149947166443,0.5510120987892151,0.5268418192863464,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418395161628724,0.716721773147583,0.5030716061592102,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8053000569343567,0.4475583732128143,0.4296408295631408,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516245007514954,0.2342036962509155,1.085617184638977,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669616699219,297.1038818359375,284.9788818359375,1.0,0.6828321814537048,0.3423916399478912,0.3423916399478912,1.0,1.0,-3.437666654586792,0.862911581993103,2.5747549533843994,0.0885093286633491,0.8960803151130676,0.8960803151130676,0.0,259.3316345214844,233.0,64762.66015625,0.0,3838.809814453125,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.75732421875,293.1499938964844,293.1499938964844,279.04998779296875,34333.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616766333580017,1.0,0.0,0.0,3.5466434955596924,3.546666145324707,8.393215011892607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.8447265625,0.0,1409.07568359375,1895.4371337890625,0.0,3044.730712890625,0.8808468580245972,1.0,0.0,3.0,1.0,0.0
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463818788528442,0.3446484506130218,0.3157724738121032,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8666133880615234,0.5489304661750793,0.5244603753089905,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524866342544556,0.7174904346466064,0.5033000111579895,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122579455375671,0.4462758302688598,0.4280003309249878,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568289399147034,0.2332053035497665,1.0790635347366333,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573486328125,297.10479736328125,285.01922607421875,1.0,0.6753919124603271,0.3425537049770355,0.3425537049770355,1.0,1.0,-3.4233148097991943,0.8590173721313477,2.5642974376678467,0.087849423289299,0.9794939756393432,0.9794939756393432,0.0,248.179916381836,221.0,64151.953125,0.0,3738.26318359375,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.68719482421875,293.1499938964844,293.1499938964844,278.75,31929.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565641641616821,1.0,0.0,0.0,3.7141497135162354,3.7141735553741455,9.204752586811082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.966796875,0.0,1574.726806640625,1895.4371337890625,0.0,2996.785888671875,0.9164849519729614,1.0,0.0,3.0,1.0,0.0
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463818788528442,0.3446484506130218,0.3157724738121032,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8666133880615234,0.5489304661750793,0.5244603753089905,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524866342544556,0.7174904346466064,0.5033000111579895,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122579455375671,0.4462758302688598,0.4280003309249878,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568289399147034,0.2332053035497665,1.0790635347366333,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573486328125,297.10479736328125,285.01922607421875,1.0,0.6753919124603271,0.3425537049770355,0.3425537049770355,1.0,1.0,-3.4233148097991943,0.8590173721313477,2.5642974376678467,0.087849423289299,0.9794939756393432,0.9794939756393432,0.0,248.179916381836,221.0,64151.953125,0.0,3738.26318359375,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.68719482421875,293.1499938964844,293.1499938964844,278.75,31929.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565641641616821,1.0,0.0,0.0,3.7141497135162354,3.7141735553741455,9.204752586811082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.966796875,0.0,1574.726806640625,1895.4371337890625,0.0,2996.785888671875,0.9164849519729614,1.0,0.0,3.0,1.0,0.0
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515074014663696,0.3420728147029876,0.3133856654167175,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.8732574582099915,0.5454978942871094,0.521186351776123,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618260860443116,0.7163362503051758,0.5025333762168884,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183626532554626,0.443855732679367,0.4256294667720794,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616133451461792,0.2315480560064315,1.070697784423828,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0925598144531,284.8862609863281,1.0,0.66734778881073,0.3428085744380951,0.3428085744380951,1.0,1.0,-3.402683734893799,0.8534600734710693,2.549223661422729,0.0870885401964187,0.8608518242835999,0.8608518242835999,0.0,237.5851287841797,209.0,64499.5859375,0.0,3626.68017578125,1.0,278.7571716308594,283.0301818847656,298.5921630859375,302.8136901855469,293.1499938964844,293.1499938964844,279.04998779296875,38797.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653765320777893,1.0,0.0,0.0,3.6060032844543457,3.606027364730835,8.676519200889743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.4912109375,0.0,1505.4456787109375,1895.4371337890625,0.0,3079.43798828125,0.8975943326950073,1.0,0.0,3.0,1.0,0.0
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515074014663696,0.3420728147029876,0.3133856654167175,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.8732574582099915,0.5454978942871094,0.521186351776123,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618260860443116,0.7163362503051758,0.5025333762168884,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183626532554626,0.443855732679367,0.4256294667720794,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616133451461792,0.2315480560064315,1.070697784423828,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0925598144531,284.8862609863281,1.0,0.66734778881073,0.3428085744380951,0.3428085744380951,1.0,1.0,-3.402683734893799,0.8534600734710693,2.549223661422729,0.0870885401964187,0.8608518242835999,0.8608518242835999,0.0,237.5851287841797,209.0,64499.5859375,0.0,3626.68017578125,1.0,278.7571716308594,283.0301818847656,298.5921630859375,302.8136901855469,293.1499938964844,293.1499938964844,279.04998779296875,38797.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653765320777893,1.0,0.0,0.0,3.6060032844543457,3.606027364730835,8.676519200889743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.4912109375,0.0,1505.4456787109375,1895.4371337890625,0.0,3079.43798828125,0.8975943326950073,1.0,0.0,3.0,1.0,0.0
