time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582098245620728,0.3404533565044403,0.3112945556640625,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.8816645741462708,0.5430083274841309,0.5181691646575928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725265502929688,0.7166399955749512,0.5021672248840332,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257696032524109,0.4421885907649994,0.4234196245670318,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676404476165771,0.2302494347095489,1.0622819662094116,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6263122558594,297.0908508300781,284.9765014648437,1.0,0.6589601635932922,0.3430634438991546,0.3430634438991546,1.0,1.0,-3.3833112716674805,0.8482968211174011,2.5350143909454346,0.0861814767122268,0.9323171973228456,0.9323171973228456,0.0,226.05181884765625,197.0,63403.7109375,0.0,3513.91259765625,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6026306152344,293.1499938964844,293.1499938964844,278.75,34280.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857912003993988,1.0,0.0,0.0,3.690516233444214,3.690540313720703,9.087983130484644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.458984375,0.0,1565.7039794921875,1895.4371337890625,0.0,3009.423828125,0.9130892157554626,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582098245620728,0.3404533565044403,0.3112945556640625,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.8816645741462708,0.5430083274841309,0.5181691646575928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725265502929688,0.7166399955749512,0.5021672248840332,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257696032524109,0.4421885907649994,0.4234196245670318,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676404476165771,0.2302494347095489,1.0622819662094116,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6263122558594,297.0908508300781,284.9765014648437,1.0,0.6589601635932922,0.3430634438991546,0.3430634438991546,1.0,1.0,-3.3833112716674805,0.8482968211174011,2.5350143909454346,0.0861814767122268,0.9323171973228456,0.9323171973228456,0.0,226.05181884765625,197.0,63403.7109375,0.0,3513.91259765625,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6026306152344,293.1499938964844,293.1499938964844,278.75,34280.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857912003993988,1.0,0.0,0.0,3.690516233444214,3.690540313720703,9.087983130484644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.458984375,0.0,1565.7039794921875,1895.4371337890625,0.0,3009.423828125,0.9130892157554626,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.761930525302887,0.3393069803714752,0.3102776408195495,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553466796875,0.8862854838371277,0.5414180755615234,0.5166966319084167,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779158234596252,0.7162097096443176,0.5019724369049072,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297909498214722,0.4410819411277771,0.4223575294017792,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710072159767151,0.2294682413339615,1.0582668781280518,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6181030273437,297.0867614746094,284.8549499511719,1.0,0.6547383666038513,0.3431908786296844,0.3431908786296844,1.0,1.0,-3.373983144760132,0.8458149433135986,2.528168201446533,0.0858757123351097,0.8394832015037537,0.8394832015037537,0.0,220.24758911132807,197.0,63952.79296875,0.0,3458.58935546875,1.0,278.7972412109375,283.01544189453125,298.55908203125,302.78778076171875,293.1499938964844,293.1499938964844,278.75,39243.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631270527839661,1.0,0.0,0.0,3.6246843338012695,3.624708652496338,8.76665012583544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.759765625,0.0,1529.2862548828125,1895.4371337890625,0.0,3058.335693359375,0.8995395302772522,1.0,0.0,3.0,1.0,0.0
18034560,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.765300989151001,0.3381059765815735,0.3089829385280609,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.8905552625656128,0.5397560596466064,0.514912486076355,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9826909899711608,0.7157194018363953,0.5014397501945496,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8335034251213074,0.4399015605449676,0.4210340678691864,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6740909218788147,0.2286219447851181,1.0535526275634766,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.6094665527344,297.0819396972656,284.8949279785156,1.0,0.6503556370735168,0.3433729708194732,0.3433729708194732,1.0,1.0,-3.362379789352417,0.8427881598472595,2.5195915699005127,0.0854784771800041,0.8401384949684143,0.8401384949684143,0.0,214.72076416015625,185.0,63407.77734375,0.0,3399.8974609375,1.0,278.7579040527344,283.0543518066406,298.5318603515625,302.6831359863281,293.1499938964844,293.1499938964844,279.04998779296875,39685.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863700807094574,1.0,0.0,0.0,3.526150703430176,3.526174306869507,8.296502755911206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.357421875,0.0,1426.3375244140625,1895.4371337890625,0.0,3063.718017578125,0.8809533715248108,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743743658065796,0.3366164267063141,0.3070482909679413,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98095703125,0.9015697836875916,0.5373827815055847,0.5120431184768677,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9936625361442566,0.7160714268684387,0.5011635422706604,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.843091607093811,0.438342422246933,0.4189508557319641,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821714639663696,0.2273862808942794,1.0454070568084717,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416671872138977,0.3437371850013733,0.3437371850013733,1.0,1.0,-3.343961238861084,0.8382235765457153,2.505737781524658,0.0849745720624923,0.9115117192268372,0.9115117192268372,0.0,202.7149810791016,173.0,62374.55859375,0.0,3289.0625,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.48150634765625,293.1499938964844,293.1499938964844,278.75,34378.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855068027973175,1.0,0.0,0.0,3.613537549972534,3.613560914993286,8.712813723832369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.2529296875,0.0,1480.9715576171875,1895.4371337890625,0.0,2982.760009765625,0.895921528339386,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743743658065796,0.3366164267063141,0.3070482909679413,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98095703125,0.9015697836875916,0.5373827815055847,0.5120431184768677,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9936625361442566,0.7160714268684387,0.5011635422706604,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.843091607093811,0.438342422246933,0.4189508557319641,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821714639663696,0.2273862808942794,1.0454070568084717,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416671872138977,0.3437371850013733,0.3437371850013733,1.0,1.0,-3.343961238861084,0.8382235765457153,2.505737781524658,0.0849745720624923,0.9115117192268372,0.9115117192268372,0.0,202.7149810791016,173.0,62374.55859375,0.0,3289.0625,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.48150634765625,293.1499938964844,293.1499938964844,278.75,34378.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855068027973175,1.0,0.0,0.0,3.613537549972534,3.613560914993286,8.712813723832369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.2529296875,0.0,1480.9715576171875,1895.4371337890625,0.0,2982.760009765625,0.895921528339386,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.782588005065918,0.334304928779602,0.3048108220100403,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.9119994640350342,0.5341504812240601,0.50885009765625,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7154027223587036,0.4950754046440124,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519888520240784,0.4360772967338562,0.4166316092014313,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.689549446105957,0.2257717698812484,1.036942720413208,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.58453369140625,297.0753173828125,284.8993225097656,1.0,0.6325344443321228,0.3441013991832733,0.3441013991832733,1.0,1.0,-3.318079710006714,0.8313233852386475,2.4867563247680664,0.0841592326760292,0.8259668350219727,0.8259668350219727,0.0,192.02734375,161.0,62309.1640625,0.0,3169.379638671875,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5648803710937,293.1499938964844,293.1499938964844,279.04998779296875,39501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605520725250244,1.0,0.0,0.0,3.45070743560791,3.450730085372925,7.945286597532686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.970703125,0.0,1347.3106689453125,1895.4371337890625,0.0,3034.1826171875,0.8640058636665344,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.782588005065918,0.334304928779602,0.3048108220100403,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.9119994640350342,0.5341504812240601,0.50885009765625,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7154027223587036,0.4950754046440124,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519888520240784,0.4360772967338562,0.4166316092014313,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.689549446105957,0.2257717698812484,1.036942720413208,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.58453369140625,297.0753173828125,284.8993225097656,1.0,0.6325344443321228,0.3441013991832733,0.3441013991832733,1.0,1.0,-3.318079710006714,0.8313233852386475,2.4867563247680664,0.0841592326760292,0.8259668350219727,0.8259668350219727,0.0,192.02734375,161.0,62309.1640625,0.0,3169.379638671875,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5648803710937,293.1499938964844,293.1499938964844,279.04998779296875,39501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605520725250244,1.0,0.0,0.0,3.45070743560791,3.450730085372925,7.945286597532686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.970703125,0.0,1347.3106689453125,1895.4371337890625,0.0,3034.1826171875,0.8640058636665344,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.790331244468689,0.3326704204082489,0.3029056787490845,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.9223145246505736,0.5316036343574524,0.5059916377067566,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188490629196167,0.4780398607254028,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603938817977905,0.4343553185462951,0.4145673811435699,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6962977051734924,0.2244276106357574,1.0290279388427734,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.58282470703125,297.08660888671875,284.96856689453125,1.0,0.6221086382865906,0.3445689082145691,0.3445689082145691,1.0,1.0,-3.2789525985717773,0.8206084966659546,2.4583442211151123,0.0822604820132255,0.8831047415733337,0.8831047415733337,0.0,182.2115478515625,149.0,60956.04296875,0.0,3029.424072265625,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3478698730469,293.1499938964844,293.1499938964844,279.3500061035156,34868.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512395024299622,1.0,0.0,0.0,3.522171258926392,3.5221939086914062,8.277787060251285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3427734375,0.0,1387.3797607421875,1895.4371337890625,0.0,2946.881591796875,0.8757098317146301,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.790331244468689,0.3326704204082489,0.3029056787490845,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.9223145246505736,0.5316036343574524,0.5059916377067566,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188490629196167,0.4780398607254028,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603938817977905,0.4343553185462951,0.4145673811435699,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6962977051734924,0.2244276106357574,1.0290279388427734,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.58282470703125,297.08660888671875,284.96856689453125,1.0,0.6221086382865906,0.3445689082145691,0.3445689082145691,1.0,1.0,-3.2789525985717773,0.8206084966659546,2.4583442211151123,0.0822604820132255,0.8831047415733337,0.8831047415733337,0.0,182.2115478515625,149.0,60956.04296875,0.0,3029.424072265625,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3478698730469,293.1499938964844,293.1499938964844,279.3500061035156,34868.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512395024299622,1.0,0.0,0.0,3.522171258926392,3.5221939086914062,8.277787060251285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3427734375,0.0,1387.3797607421875,1895.4371337890625,0.0,2946.881591796875,0.8757098317146301,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002343773841858,0.3311822116374969,0.3012352883815765,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9355712532997132,0.5292293429374695,0.5034062266349792,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249752283096313,0.4584618210792541,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711763620376587,0.4327858984470367,0.4127330482006073,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049674391746521,0.2232574373483657,1.021986484527588,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.59100341796875,297.11102294921875,285.0035400390625,1.0,0.6110860109329224,0.3450364172458648,0.3450364172458648,1.0,1.0,-3.239621877670288,0.8097953796386719,2.429826498031616,0.0802697017788887,0.9545605182647704,0.9545605182647704,0.0,171.54400634765625,137.0,59939.203125,0.0,2886.514892578125,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.25,293.1499938964844,293.1499938964844,279.04998779296875,32460.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439391851425171,1.0,0.0,0.0,3.6728243827819824,3.6728479862213135,9.001059311231074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.48046875,0.0,1532.0611572265625,1895.4371337890625,0.0,2878.5400390625,0.9076340794563292,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002343773841858,0.3311822116374969,0.3012352883815765,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9355712532997132,0.5292293429374695,0.5034062266349792,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249752283096313,0.4584618210792541,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711763620376587,0.4327858984470367,0.4127330482006073,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049674391746521,0.2232574373483657,1.021986484527588,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.59100341796875,297.11102294921875,285.0035400390625,1.0,0.6110860109329224,0.3450364172458648,0.3450364172458648,1.0,1.0,-3.239621877670288,0.8097953796386719,2.429826498031616,0.0802697017788887,0.9545605182647704,0.9545605182647704,0.0,171.54400634765625,137.0,59939.203125,0.0,2886.514892578125,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.25,293.1499938964844,293.1499938964844,279.04998779296875,32460.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439391851425171,1.0,0.0,0.0,3.6728243827819824,3.6728479862213135,9.001059311231074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.48046875,0.0,1532.0611572265625,1895.4371337890625,0.0,2878.5400390625,0.9076340794563292,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053319454193115,0.3299269378185272,0.3001939654350281,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553161621094,0.942408800125122,0.5274986028671265,0.5018885135650635,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278881072998047,0.448481410741806,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768823146820068,0.4315417110919952,0.4116284251213074,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.709488570690155,0.2224483340978622,1.0181372165679932,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.59234619140625,297.11962890625,284.8518981933594,1.0,0.6053444147109985,0.3452701866626739,0.3452701866626739,1.0,1.0,-3.218591928482056,0.8039445281028748,2.414647340774536,0.0791834741830825,0.8476436138153076,0.8476436138153076,0.0,166.21986389160156,137.0,60489.08984375,0.0,2813.48828125,1.0,279.0971374511719,283.0857849121094,298.44580078125,302.4498291015625,293.1499938964844,293.1499938964844,279.04998779296875,37845.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500614166259766,1.0,0.0,0.0,3.630126476287842,3.63015079498291,8.79299477674067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.57421875,0.0,1524.90234375,1895.4371337890625,0.0,2935.845947265625,0.8995066285133362,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8099991679191589,0.3285777270793915,0.2988121509552002,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.948805332183838,0.5256379246711731,0.4999746084213257,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.730887770652771,0.4387919306755066,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8823577761650085,0.4301573038101196,0.4101742208003998,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136081457138062,0.2215404957532882,1.013369917869568,284.88055419921875,284.95001220703125,298.9848327636719,295.4033203125,297.5931396484375,297.12701416015625,284.8820495605469,1.0,0.5993791222572327,0.3457171320915222,0.3457171320915222,1.0,1.0,-3.195500135421753,0.7980225086212158,2.397477626800537,0.078455850481987,0.8356796503067017,0.8356796503067017,0.0,161.0364227294922,140.0,59753.6875,0.0,2737.923828125,1.0,279.05792236328125,283.1192321777344,298.4183349609375,302.34161376953125,293.1499938964844,293.1499938964844,279.3500061035156,39909.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510603904724121,1.0,0.0,0.0,3.5144155025482178,3.5144388675689697,8.241372029260674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.107421875,0.0,1415.652587890625,1895.4371337890625,0.0,2945.203857421875,0.878331184387207,1.0,0.0,3.0,1.0,0.0
18035220,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.815263032913208,0.3269385397434234,0.2969440519809723,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.9559155702590942,0.5230277180671692,0.4970873296260834,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378851771354675,0.4274082481861114,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887311220169067,0.4283042252063751,0.4080314338207245,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.718037486076355,0.2202546596527099,1.006084680557251,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.15252685546875,284.97222900390625,1.0,0.5922681093215942,0.3466109931468963,0.3466109931468963,1.0,1.0,-3.164733409881592,0.791032075881958,2.373701333999634,0.0780424103140831,0.9037298560142516,0.9037298560142516,0.0,154.90444946289062,158.0,58595.30078125,0.0,2642.994873046875,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.1214294433594,293.1499938964844,293.1499938964844,279.04998779296875,34568.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412255644798279,1.0,0.0,0.0,3.593947649002075,3.593970775604248,8.618600872978277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.2060546875,0.0,1461.1534423828125,1895.4371337890625,0.0,2853.16748046875,0.891617476940155,1.0,0.0,3.0,1.0,0.0
18035280,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.815263032913208,0.3269385397434234,0.2969440519809723,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.9559155702590942,0.5230277180671692,0.4970873296260834,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378851771354675,0.4274082481861114,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887311220169067,0.4283042252063751,0.4080314338207245,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.718037486076355,0.2202546596527099,1.006084680557251,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.15252685546875,284.97222900390625,1.0,0.5922681093215942,0.3466109931468963,0.3466109931468963,1.0,1.0,-3.164733409881592,0.791032075881958,2.373701333999634,0.0780424103140831,0.9037298560142516,0.9037298560142516,0.0,154.90444946289062,158.0,58595.30078125,0.0,2642.994873046875,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.1214294433594,293.1499938964844,293.1499938964844,279.04998779296875,34568.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412255644798279,1.0,0.0,0.0,3.593947649002075,3.593970775604248,8.618600872978277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.2060546875,0.0,1461.1534423828125,1895.4371337890625,0.0,2853.16748046875,0.891617476940155,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099550604820251,0.3246267735958099,0.2951219975948334,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.949085295200348,0.5197462439537048,0.4942755699157715,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.741183876991272,0.4334447681903839,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829825520515442,0.4259005784988403,0.4060173630714416,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133614420890808,0.2186834812164306,0.9999759197235109,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.5930344462394714,0.3475048542022705,0.3475048542022705,1.0,1.0,-3.1566264629364014,0.7910934090614319,2.3655331134796143,0.079614944756031,0.8267132639884949,0.8267132639884949,0.0,157.10040283203125,176.0,58805.85546875,0.0,2638.795166015625,1.0,279.0590209960937,283.15728759765625,298.365478515625,302.2130126953125,293.1499938964844,293.1499938964844,279.3500061035156,39272.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466737270355225,1.0,0.0,0.0,3.4295005798339844,3.42952299118042,7.847928600313026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7216796875,0.0,1324.4190673828125,1895.4371337890625,0.0,2904.12646484375,0.8594303727149963,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099550604820251,0.3246267735958099,0.2951219975948334,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.949085295200348,0.5197462439537048,0.4942755699157715,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.741183876991272,0.4334447681903839,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829825520515442,0.4259005784988403,0.4060173630714416,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133614420890808,0.2186834812164306,0.9999759197235109,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.5930344462394714,0.3475048542022705,0.3475048542022705,1.0,1.0,-3.1566264629364014,0.7910934090614319,2.3655331134796143,0.079614944756031,0.8267132639884949,0.8267132639884949,0.0,157.10040283203125,176.0,58805.85546875,0.0,2638.795166015625,1.0,279.0590209960937,283.15728759765625,298.365478515625,302.2130126953125,293.1499938964844,293.1499938964844,279.3500061035156,39272.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466737270355225,1.0,0.0,0.0,3.4295005798339844,3.42952299118042,7.847928600313026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7216796875,0.0,1324.4190673828125,1895.4371337890625,0.0,2904.12646484375,0.8594303727149963,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983328104019165,0.3229721188545227,0.2937936186790466,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.9338333010673524,0.517198920249939,0.4920194149017334,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.741165280342102,0.4502485692501068,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705642223358154,0.4241254925727844,0.4044923782348633,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028203010559082,0.2173366695642471,0.99503755569458,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835876464844,297.1463928222656,284.9974670410156,1.0,0.5987066626548767,0.3482115864753723,0.3482115864753723,1.0,1.0,-3.1647331714630127,0.7957037091255188,2.36902928352356,0.0822446122765541,0.9102666974067688,0.9102666974067688,0.0,164.7068634033203,194.0,58319.28515625,0.0,2695.930908203125,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.0509338378906,293.1499938964844,293.1499938964844,279.04998779296875,33425.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385205268859863,1.0,0.0,0.0,3.5515012741088867,3.5515239238739014,8.416222954110708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.8046875,0.0,1407.5799560546875,1895.4371337890625,0.0,2827.895751953125,0.8813668489456177,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983328104019165,0.3229721188545227,0.2937936186790466,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.9338333010673524,0.517198920249939,0.4920194149017334,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.741165280342102,0.4502485692501068,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705642223358154,0.4241254925727844,0.4044923782348633,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028203010559082,0.2173366695642471,0.99503755569458,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835876464844,297.1463928222656,284.9974670410156,1.0,0.5987066626548767,0.3482115864753723,0.3482115864753723,1.0,1.0,-3.1647331714630127,0.7957037091255188,2.36902928352356,0.0822446122765541,0.9102666974067688,0.9102666974067688,0.0,164.7068634033203,194.0,58319.28515625,0.0,2695.930908203125,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.0509338378906,293.1499938964844,293.1499938964844,279.04998779296875,33425.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385205268859863,1.0,0.0,0.0,3.5515012741088867,3.5515239238739014,8.416222954110708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.8046875,0.0,1407.5799560546875,1895.4371337890625,0.0,2827.895751953125,0.8813668489456177,1.0,0.0,3.0,1.0,0.0
18035580,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824277281761169,0.3203598856925964,0.2920810282230377,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.9130476117134094,0.5136763453483582,0.4893855452537536,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362850308418274,0.4746840894222259,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542345762252808,0.4215711951255798,0.4027255773544311,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883316040039062,0.215431660413742,0.9893142580986024,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.11102294921875,284.9172058105469,1.0,0.6074400544166565,0.3489183485507965,0.3489183485507965,1.0,1.0,-3.1798789501190186,0.8025071620941162,2.3773717880249023,0.0856552645564079,0.8355065584182739,0.8355065584182739,0.0,176.41607666015625,197.0,58991.96875,0.0,2789.85205078125,1.0,279.0591125488281,283.1647033691406,298.33270263671875,302.18658447265625,293.1499938964844,293.1499938964844,279.3500061035156,38305.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468974232673645,1.0,0.0,0.0,3.4346089363098145,3.43463134765625,7.871325351516134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.390625,0.0,1322.710205078125,1895.4371337890625,0.0,2906.220458984375,0.8596732020378113,1.0,0.0,3.0,1.0,0.0
18035640,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824277281761169,0.3203598856925964,0.2920810282230377,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.9130476117134094,0.5136763453483582,0.4893855452537536,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362850308418274,0.4746840894222259,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542345762252808,0.4215711951255798,0.4027255773544311,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883316040039062,0.215431660413742,0.9893142580986024,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.11102294921875,284.9172058105469,1.0,0.6074400544166565,0.3489183485507965,0.3489183485507965,1.0,1.0,-3.1798789501190186,0.8025071620941162,2.3773717880249023,0.0856552645564079,0.8355065584182739,0.8355065584182739,0.0,176.41607666015625,197.0,58991.96875,0.0,2789.85205078125,1.0,279.0591125488281,283.1647033691406,298.33270263671875,302.18658447265625,293.1499938964844,293.1499938964844,279.3500061035156,38305.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468974232673645,1.0,0.0,0.0,3.4346089363098145,3.43463134765625,7.871325351516134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.390625,0.0,1322.710205078125,1895.4371337890625,0.0,2906.220458984375,0.8596732020378113,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.776043713092804,0.3193140029907226,0.2911711633205414,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203857421875,0.9051296710968018,0.5121802687644958,0.4880009293556213,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332698702812195,0.484728991985321,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478306531906128,0.4205120801925659,0.4017740786075592,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6823617219924927,0.214518517255783,0.9858426451683044,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.5338134765625,297.0937194824219,285.0213317871094,1.0,0.6104515194892883,0.3492717444896698,0.3492717444896698,1.0,1.0,-3.1838908195495605,0.8047868609428406,2.379103899002075,0.0871803387999534,0.910477101802826,0.910477101802826,0.0,181.31564331054688,197.0,58333.05859375,0.0,2824.62939453125,1.0,279.29705810546875,283.2829284667969,298.27252197265625,301.97705078125,293.1499938964844,293.1499938964844,279.3500061035156,33632.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416579365730286,1.0,0.0,0.0,3.4936134815216064,3.493635416030884,8.144098160300928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.314453125,0.0,1349.082763671875,1895.4371337890625,0.0,2857.209228515625,0.8704386353492737,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710442543029785,0.3183110952377319,0.2904433906078338,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8991943001747131,0.5107380151748657,0.4868234694004059,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7303065657615662,0.4928519427776336,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428356051445007,0.4195168614387512,0.4010016322135925,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775643825531006,0.2136357873678207,0.982647716999054,284.9974060058594,284.95001220703125,298.8114624023437,295.2870178222656,297.5184631347656,297.07843017578125,284.9955749511719,1.0,0.6129801869392395,0.3493021726608276,0.3493021726608276,1.0,1.0,-3.1865997314453125,0.8057850003242493,2.380814790725708,0.0876139551401138,0.9153582453727722,0.9153582453727722,0.0,185.32379150390625,200.0,58495.8828125,0.0,2851.972900390625,1.0,279.3414306640625,283.26318359375,298.2720947265625,302.0268859863281,293.1499938964844,293.1499938964844,279.04998779296875,33122.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404904007911682,1.0,0.0,0.0,3.566765546798706,3.5667881965637207,8.488723892696726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.755859375,0.0,1421.4840087890625,1895.4371337890625,0.0,2846.297607421875,0.8842712640762329,1.0,0.0,3.0,1.0,0.0
18035820,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615241408348083,0.3153913021087646,0.2882997691631317,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.8880687952041626,0.506864607334137,0.4837051331996918,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228748798370361,0.506507933139801,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335561156272888,0.4166986644268036,0.3988363444805145,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685248017311096,0.211387887597084,0.974535346031189,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166025996208191,0.3493630290031433,0.3493630290031433,1.0,1.0,-3.184359312057495,0.805245578289032,2.379113912582397,0.0878207236528396,0.8303288221359253,0.8303288221359253,0.0,192.5658416748047,203.0,58868.51171875,0.0,2886.693603515625,1.0,279.05908203125,283.1596984863281,298.286376953125,302.1399230957031,293.1499938964844,293.1499938964844,279.3500061035156,38767.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84889817237854,1.0,0.0,0.0,3.431591510772705,3.4316139221191406,7.857501600483374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.142578125,0.0,1322.9493408203125,1895.4371337890625,0.0,2924.951904296875,0.8593194484710693,1.0,0.0,3.0,1.0,0.0
18035880,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615241408348083,0.3153913021087646,0.2882997691631317,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.8880687952041626,0.506864607334137,0.4837051331996918,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228748798370361,0.506507933139801,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335561156272888,0.4166986644268036,0.3988363444805145,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685248017311096,0.211387887597084,0.974535346031189,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166025996208191,0.3493630290031433,0.3493630290031433,1.0,1.0,-3.184359312057495,0.805245578289032,2.379113912582397,0.0878207236528396,0.8303288221359253,0.8303288221359253,0.0,192.5658416748047,203.0,58868.51171875,0.0,2886.693603515625,1.0,279.05908203125,283.1596984863281,298.286376953125,302.1399230957031,293.1499938964844,293.1499938964844,279.3500061035156,38767.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84889817237854,1.0,0.0,0.0,3.431591510772705,3.4316139221191406,7.857501600483374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.142578125,0.0,1322.9493408203125,1895.4371337890625,0.0,2924.951904296875,0.8593194484710693,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521687150001526,0.3131372332572937,0.2864442765712738,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798889160156,0.8768360018730164,0.5036556124687195,0.480860024690628,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901912808418274,0.7184849977493286,0.5036715865135193,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241887092590332,0.4144109189510345,0.3968777954578399,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594594717025757,0.2093893736600875,0.9667489528656006,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.97869873046875,1.0,0.6179672479629517,0.349423885345459,0.349423885345459,1.0,1.0,-3.163581371307373,0.7988823056221008,2.364698886871338,0.0861589834094047,0.8951203227043152,0.8951203227043152,0.0,199.9046630859375,206.0,57902.24609375,0.0,2883.572998046875,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.9454650878906,293.1499938964844,293.1499938964844,279.6499938964844,34060.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410769701004028,1.0,0.0,0.0,3.53258752822876,3.5326101779937744,8.326819624926429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.271484375,0.0,1392.378662109375,1895.4371337890625,0.0,2851.779052734375,0.8773959875106812,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521687150001526,0.3131372332572937,0.2864442765712738,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798889160156,0.8768360018730164,0.5036556124687195,0.480860024690628,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901912808418274,0.7184849977493286,0.5036715865135193,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241887092590332,0.4144109189510345,0.3968777954578399,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594594717025757,0.2093893736600875,0.9667489528656006,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.97869873046875,1.0,0.6179672479629517,0.349423885345459,0.349423885345459,1.0,1.0,-3.163581371307373,0.7988823056221008,2.364698886871338,0.0861589834094047,0.8951203227043152,0.8951203227043152,0.0,199.9046630859375,206.0,57902.24609375,0.0,2883.572998046875,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.9454650878906,293.1499938964844,293.1499938964844,279.6499938964844,34060.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410769701004028,1.0,0.0,0.0,3.53258752822876,3.5326101779937744,8.326819624926429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.271484375,0.0,1392.378662109375,1895.4371337890625,0.0,2851.779052734375,0.8773959875106812,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458709478378296,0.3111062049865722,0.2848131358623504,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289306640625,0.8691789507865906,0.5006911158561707,0.4782719016075134,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836984276771544,0.7162134051322937,0.5020604133605957,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177464008331299,0.4123167991638183,0.3951126933097839,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532229781150818,0.2075898945331573,0.959589183330536,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4559020996094,297.0256652832031,285.0257263183594,1.0,0.6184628009796143,0.3498912155628204,0.3498912155628204,1.0,1.0,-3.1458394527435303,0.7946038246154785,2.351235628128052,0.0858132913708686,0.9848721027374268,0.9848721027374268,0.0,204.8337860107422,209.0,57209.5625,0.0,2873.68310546875,1.0,279.64129638671875,283.3333435058594,298.19854736328125,301.86578369140625,293.1499938964844,293.1499938964844,279.3500061035156,31654.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351649045944214,1.0,0.0,0.0,3.7079434394836426,3.7079672813415527,9.174015644930478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.7919921875,0.0,1565.5626220703125,1895.4371337890625,0.0,2796.575927734375,0.91507887840271,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458709478378296,0.3111062049865722,0.2848131358623504,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289306640625,0.8691789507865906,0.5006911158561707,0.4782719016075134,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836984276771544,0.7162134051322937,0.5020604133605957,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177464008331299,0.4123167991638183,0.3951126933097839,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532229781150818,0.2075898945331573,0.959589183330536,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4559020996094,297.0256652832031,285.0257263183594,1.0,0.6184628009796143,0.3498912155628204,0.3498912155628204,1.0,1.0,-3.1458394527435303,0.7946038246154785,2.351235628128052,0.0858132913708686,0.9848721027374268,0.9848721027374268,0.0,204.8337860107422,209.0,57209.5625,0.0,2873.68310546875,1.0,279.64129638671875,283.3333435058594,298.19854736328125,301.86578369140625,293.1499938964844,293.1499938964844,279.3500061035156,31654.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351649045944214,1.0,0.0,0.0,3.7079434394836426,3.7079672813415527,9.174015644930478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.7919921875,0.0,1565.5626220703125,1895.4371337890625,0.0,2796.575927734375,0.91507887840271,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392556667327881,0.3078943789005279,0.2824357450008392,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.876708984375,0.861351490020752,0.4964563250541687,0.4748496413230896,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765647053718568,0.7122026681900024,0.4997997283935547,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108646273612976,0.4091041386127472,0.3926109969615936,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6469364762306213,0.2052203863859176,0.9508405923843384,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.01513671875,284.8785400390625,1.0,0.6181926131248474,0.3503585159778595,0.3503585159778595,1.0,1.0,-3.122633457183838,0.7886115312576294,2.334021806716919,0.0851536020636558,0.8558490872383118,0.8558490872383118,0.0,209.6101837158203,212.0,57542.5625,0.0,2851.8994140625,1.0,279.35711669921875,283.17681884765625,298.2142333984375,301.99127197265625,293.1499938964844,293.1499938964844,279.6499938964844,39170.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455172181129456,1.0,0.0,0.0,3.5978822708129883,3.597906351089477,8.63748311985546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.7705078125,0.0,1499.3350830078125,1895.4371337890625,0.0,2893.30322265625,0.8958871364593506,1.0,0.0,3.0,1.0,0.0
