time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392556667327881,0.3078943789005279,0.2824357450008392,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.876708984375,0.861351490020752,0.4964563250541687,0.4748496413230896,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765647053718568,0.7122026681900024,0.4997997283935547,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108646273612976,0.4091041386127472,0.3926109969615936,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6469364762306213,0.2052203863859176,0.9508405923843384,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.01513671875,284.8785400390625,1.0,0.6181926131248474,0.3503585159778595,0.3503585159778595,1.0,1.0,-3.122633457183838,0.7886115312576294,2.334021806716919,0.0851536020636558,0.8558490872383118,0.8558490872383118,0.0,209.6101837158203,212.0,57542.5625,0.0,2851.8994140625,1.0,279.35711669921875,283.17681884765625,298.2142333984375,301.99127197265625,293.1499938964844,293.1499938964844,279.6499938964844,39170.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455172181129456,1.0,0.0,0.0,3.5978822708129883,3.597906351089477,8.63748311985546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.7705078125,0.0,1499.3350830078125,1895.4371337890625,0.0,2893.30322265625,0.8958871364593506,1.0,0.0,3.0,1.0,0.0
18036300,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.736236572265625,0.3066513538360595,0.2811935245990753,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99395751953125,0.8577992916107178,0.4946949481964111,0.4730556011199951,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9731916785240172,0.7108604311943054,0.498643696308136,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075897097587585,0.4077678620815277,0.3912585079669952,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440274715423584,0.2041507512331009,0.9460560083389282,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.43603515625,297.0124816894531,284.9954528808594,1.0,0.6178209781646729,0.350592166185379,0.350592166185379,1.0,1.0,-3.110208511352539,0.7853531241416931,2.324855327606201,0.0846187099814415,0.9293156266212464,0.9293156266212464,0.0,211.68247985839844,212.0,56516.46484375,0.0,2837.755615234375,1.0,279.6002197265625,283.3119506835937,298.13818359375,301.7440185546875,293.1499938964844,293.1499938964844,279.6499938964844,34683.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395294547080994,1.0,0.0,0.0,3.63296890258789,3.6329925060272217,8.80676964243321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.29296875,0.0,1504.498291015625,1895.4371337890625,0.0,2837.319091796875,0.9022017121315002,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339857816696167,0.3055763840675354,0.2802774906158447,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.8550868630409241,0.4931110739707947,0.4716158807277679,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9706788659095764,0.7097793221473694,0.4979278445243835,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050298094749451,0.4065859317779541,0.3901960551738739,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417492032051086,0.2031833082437515,0.9419721961021424,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4323425292969,297.0113830566406,284.9770812988281,1.0,0.6174991130828857,0.3509520292282104,0.3509520292282104,1.0,1.0,-3.10032606124878,0.7832254767417908,2.317100524902344,0.0847098380327224,0.9321649074554444,0.9321649074554444,0.0,213.2665405273437,215.0,56410.51953125,0.0,2826.21630859375,1.0,279.6426696777344,283.3015441894531,298.1255798339844,301.7618408203125,293.1499938964844,293.1499938964844,279.3500061035156,34100.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837388277053833,1.0,0.0,0.0,3.686367750167847,3.686391830444336,9.067563837561464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.1708984375,0.0,1559.650390625,1895.4371337890625,0.0,2817.323486328125,0.9118338227272034,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287646532058716,0.3025858998298645,0.2779585123062134,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.8489866852760315,0.4890532791614532,0.4681988060474396,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.964544951915741,0.706134021282196,0.4957955777645111,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7991358637809753,0.4034676551818847,0.3876274228096008,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367363929748535,0.2008474320173263,0.9328611493110656,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.6166217923164368,0.3516717851161957,0.3516717851161957,1.0,1.0,-3.0768325328826904,0.7777969241142273,2.2990355491638184,0.0848624780774116,0.8318089842796326,0.8318089842796326,0.0,216.8704528808593,203.0,56355.7265625,0.0,2798.128662109375,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.8267517089844,293.1499938964844,293.1499938964844,279.6499938964844,40292.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444675803184509,1.0,0.0,0.0,3.5000548362731934,3.5000782012939453,8.174157528628712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.1943359375,0.0,1403.45947265625,1895.4371337890625,0.0,2883.483154296875,0.8757665753364563,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287646532058716,0.3025858998298645,0.2779585123062134,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.8489866852760315,0.4890532791614532,0.4681988060474396,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.964544951915741,0.706134021282196,0.4957955777645111,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7991358637809753,0.4034676551818847,0.3876274228096008,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367363929748535,0.2008474320173263,0.9328611493110656,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.6166217923164368,0.3516717851161957,0.3516717851161957,1.0,1.0,-3.0768325328826904,0.7777969241142273,2.2990355491638184,0.0848624780774116,0.8318089842796326,0.8318089842796326,0.0,216.8704528808593,203.0,56355.7265625,0.0,2798.128662109375,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.8267517089844,293.1499938964844,293.1499938964844,279.6499938964844,40292.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444675803184509,1.0,0.0,0.0,3.5000548362731934,3.5000782012939453,8.174157528628712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.1943359375,0.0,1403.45947265625,1895.4371337890625,0.0,2883.483154296875,0.8757665753364563,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289391160011292,0.3004374802112579,0.2757357954978943,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.8494449853897095,0.4858514964580536,0.4648738801479339,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661710262298584,0.7038613557815552,0.4939130842685699,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997350692749023,0.4010559022426605,0.3850699067115783,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363763213157654,0.1988849490880966,0.9230321645736694,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4157409667969,297.0035095214844,284.97821044921875,1.0,0.6113433241844177,0.3523915112018585,0.3523915112018585,1.0,1.0,-3.053006410598755,0.7722229361534119,2.2807834148406982,0.0850729271769523,0.904392659664154,0.904392659664154,0.0,213.2289886474609,191.0,55222.21875,0.0,2731.9541015625,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5959167480469,293.1499938964844,293.1499938964844,279.3500061035156,34408.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349846601486206,1.0,0.0,0.0,3.5889244079589844,3.588947534561157,8.594525979788159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1884765625,0.0,1454.5694580078125,1895.4371337890625,0.0,2794.894775390625,0.8903637528419495,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289391160011292,0.3004374802112579,0.2757357954978943,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.8494449853897095,0.4858514964580536,0.4648738801479339,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661710262298584,0.7038613557815552,0.4939130842685699,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997350692749023,0.4010559022426605,0.3850699067115783,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363763213157654,0.1988849490880966,0.9230321645736694,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4157409667969,297.0035095214844,284.97821044921875,1.0,0.6113433241844177,0.3523915112018585,0.3523915112018585,1.0,1.0,-3.053006410598755,0.7722229361534119,2.2807834148406982,0.0850729271769523,0.904392659664154,0.904392659664154,0.0,213.2289886474609,191.0,55222.21875,0.0,2731.9541015625,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5959167480469,293.1499938964844,293.1499938964844,279.3500061035156,34408.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349846601486206,1.0,0.0,0.0,3.5889244079589844,3.588947534561157,8.594525979788159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1884765625,0.0,1454.5694580078125,1895.4371337890625,0.0,2794.894775390625,0.8903637528419495,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.731375515460968,0.2976111471652984,0.2731399238109588,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8527958393096924,0.4819110631942749,0.4611245691776275,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710571765899658,0.7002559304237366,0.4914786517620086,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.803217351436615,0.3980345726013183,0.3821515738964081,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.63811194896698,0.1966485977172851,0.9122945666313172,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.6038994193077087,0.3531791567802429,0.3531791567802429,1.0,1.0,-3.026042938232422,0.7657934427261353,2.260249614715576,0.0851945951581001,0.815447986125946,0.815447986125946,0.0,206.12159729003903,179.0,55064.25,0.0,2642.722412109375,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.6492004394531,293.1499938964844,293.1499938964844,279.6499938964844,40043.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414211869239807,1.0,0.0,0.0,3.399972677230835,3.3999950885772705,7.713370564488287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.14111328125,0.0,1300.5670166015625,1895.4371337890625,0.0,2854.996337890625,0.8535698652267456,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.731375515460968,0.2976111471652984,0.2731399238109588,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8527958393096924,0.4819110631942749,0.4611245691776275,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710571765899658,0.7002559304237366,0.4914786517620086,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.803217351436615,0.3980345726013183,0.3821515738964081,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.63811194896698,0.1966485977172851,0.9122945666313172,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.6038994193077087,0.3531791567802429,0.3531791567802429,1.0,1.0,-3.026042938232422,0.7657934427261353,2.260249614715576,0.0851945951581001,0.815447986125946,0.815447986125946,0.0,206.12159729003903,179.0,55064.25,0.0,2642.722412109375,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.6492004394531,293.1499938964844,293.1499938964844,279.6499938964844,40043.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414211869239807,1.0,0.0,0.0,3.399972677230835,3.3999950885772705,7.713370564488287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.14111328125,0.0,1300.5670166015625,1895.4371337890625,0.0,2854.996337890625,0.8535698652267456,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362575531005859,0.2955462634563446,0.2708074748516083,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.8590900301933289,0.4787359833717346,0.457631766796112,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789131283760072,0.6978554725646973,0.4893848896026611,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.809474766254425,0.3956492245197296,0.3794202208518982,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419095396995544,0.1947631686925888,0.9017927050590516,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952416062355042,0.3539668321609497,0.3539668321609497,1.0,1.0,-3.000609874725342,0.759855329990387,2.2407543659210205,0.0847532153129577,0.8811042308807373,0.8811042308807373,0.0,196.5519561767578,167.0,53936.1484375,0.0,2545.1962890625,1.0,279.6402893066406,283.3346862792969,297.9307861328125,301.4141540527344,293.1499938964844,293.1499938964844,279.95001220703125,34438.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317329287528992,1.0,0.0,0.0,3.489546537399292,3.4895687103271484,8.1251482697553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.57861328125,0.0,1350.7034912109375,1895.4371337890625,0.0,2764.58349609375,0.8680962920188904,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362575531005859,0.2955462634563446,0.2708074748516083,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.8590900301933289,0.4787359833717346,0.457631766796112,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789131283760072,0.6978554725646973,0.4893848896026611,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.809474766254425,0.3956492245197296,0.3794202208518982,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419095396995544,0.1947631686925888,0.9017927050590516,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952416062355042,0.3539668321609497,0.3539668321609497,1.0,1.0,-3.000609874725342,0.759855329990387,2.2407543659210205,0.0847532153129577,0.8811042308807373,0.8811042308807373,0.0,196.5519561767578,167.0,53936.1484375,0.0,2545.1962890625,1.0,279.6402893066406,283.3346862792969,297.9307861328125,301.4141540527344,293.1499938964844,293.1499938964844,279.95001220703125,34438.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317329287528992,1.0,0.0,0.0,3.489546537399292,3.4895687103271484,8.1251482697553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.57861328125,0.0,1350.7034912109375,1895.4371337890625,0.0,2764.58349609375,0.8680962920188904,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7394026517868042,0.2946129441261291,0.269728809595108,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630798339844,0.8630997538566589,0.4772555530071258,0.455981582403183,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9834532141685486,0.6967691779136658,0.4884192049503326,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8132678866386414,0.394553393125534,0.3781395852565765,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444505453109741,0.1938996165990829,0.896843671798706,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.4018859863281,297.0003967285156,285.0638732910156,1.0,0.590691328048706,0.3543606400489807,0.3543606400489807,1.0,1.0,-2.988678216934204,0.7571357488632202,2.2315423488616943,0.0843742713332176,0.960864782333374,0.960864782333374,0.0,191.2715606689453,167.0,53073.2265625,0.0,2495.92919921875,1.0,279.8958740234375,283.4412841796875,297.8836669921875,301.2450866699219,293.1499938964844,293.1499938964844,279.95001220703125,31658.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825732409954071,1.0,0.0,0.0,3.572810411453247,3.5728328227996826,8.5175213371258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.998046875,0.0,1417.179443359375,1895.4371337890625,0.0,2708.75537109375,0.8861437439918518,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430758476257324,0.2936786115169525,0.2687435746192932,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.8677409291267395,0.4757749140262604,0.4544374346733093,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.988343060016632,0.6956380009651184,0.4875620007514953,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8175177574157715,0.3934627473354339,0.3769496381282806,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474637389183044,0.1930597722530365,0.8921719193458557,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.0014038085937,285.0235290527344,1.0,0.5860652327537537,0.3548210859298706,0.3548210859298706,1.0,1.0,-2.977560520172119,0.754844605922699,2.2227158546447754,0.0841415598988533,0.9701985120773317,0.9701985120773317,0.0,185.73046875,155.0,53111.14453125,0.0,2447.193603515625,1.0,279.9416198730469,283.4080505371094,297.88311767578125,301.2999572753906,293.1499938964844,293.1499938964844,279.6499938964844,31588.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824766993522644,1.0,0.0,0.0,3.6674437522888175,3.6674671173095694,8.974705565378827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.072265625,0.0,1519.5,1895.4371337890625,0.0,2699.78759765625,0.9057720899581908,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496048212051392,0.2906681895256042,0.2659746706485748,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.8762948513031006,0.4715818464756012,0.4504495859146118,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965599775314332,0.6913490295410156,0.4846998155117035,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251236081123352,0.3902289867401123,0.373816579580307,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.652953028678894,0.1908018589019775,0.8810818791389465,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984130859375,284.8778076171875,1.0,0.5762352347373962,0.355741947889328,0.355741947889328,1.0,1.0,-2.9489099979400635,0.7481879591941833,2.200721979141236,0.0831335633993148,0.8402106761932373,0.8402106761932373,0.0,175.23419189453125,143.0,53231.984375,0.0,2342.183837890625,1.0,279.6575012207031,283.2554016113281,297.8780212402344,301.39031982421875,293.1499938964844,293.1499938964844,279.95001220703125,39671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355727791786194,1.0,0.0,0.0,3.533435106277466,3.533458709716797,8.330816285706533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.67919921875,0.0,1433.9041748046875,1895.4371337890625,0.0,2800.380859375,0.8821523785591125,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496048212051392,0.2906681895256042,0.2659746706485748,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.8762948513031006,0.4715818464756012,0.4504495859146118,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965599775314332,0.6913490295410156,0.4846998155117035,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251236081123352,0.3902289867401123,0.373816579580307,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.652953028678894,0.1908018589019775,0.8810818791389465,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984130859375,284.8778076171875,1.0,0.5762352347373962,0.355741947889328,0.355741947889328,1.0,1.0,-2.9489099979400635,0.7481879591941833,2.200721979141236,0.0831335633993148,0.8402106761932373,0.8402106761932373,0.0,175.23419189453125,143.0,53231.984375,0.0,2342.183837890625,1.0,279.6575012207031,283.2554016113281,297.8780212402344,301.39031982421875,293.1499938964844,293.1499938964844,279.95001220703125,39671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355727791786194,1.0,0.0,0.0,3.533435106277466,3.533458709716797,8.330816285706533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.67919921875,0.0,1433.9041748046875,1895.4371337890625,0.0,2800.380859375,0.8821523785591125,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7564212083816528,0.2884617149829864,0.2634583413600921,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681701660156,0.8850416541099548,0.4681973755359649,0.4466992020606994,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892765760421753,0.4736338555812835,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.832736611366272,0.3876360654830932,0.3708440661430359,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584945917129517,0.1888193190097808,0.870100200176239,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654473900794983,0.3566628098487854,0.3566628098487854,1.0,1.0,-2.911450147628784,0.7386118769645691,2.1728382110595703,0.0816403552889823,0.9071046710014344,0.9071046710014344,0.0,165.20985412597656,131.0,51872.4921875,0.0,2225.969970703125,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1236267089844,293.1499938964844,293.1499938964844,279.6499938964844,34513.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264997005462646,1.0,0.0,0.0,3.6149613857269287,3.6149847507476807,8.719681545699132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.634765625,0.0,1483.5208740234375,1895.4371337890625,0.0,2715.885986328125,0.8961132168769836,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7564212083816528,0.2884617149829864,0.2634583413600921,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681701660156,0.8850416541099548,0.4681973755359649,0.4466992020606994,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892765760421753,0.4736338555812835,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.832736611366272,0.3876360654830932,0.3708440661430359,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584945917129517,0.1888193190097808,0.870100200176239,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654473900794983,0.3566628098487854,0.3566628098487854,1.0,1.0,-2.911450147628784,0.7386118769645691,2.1728382110595703,0.0816403552889823,0.9071046710014344,0.9071046710014344,0.0,165.20985412597656,131.0,51872.4921875,0.0,2225.969970703125,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1236267089844,293.1499938964844,293.1499938964844,279.6499938964844,34513.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264997005462646,1.0,0.0,0.0,3.6149613857269287,3.6149847507476807,8.719681545699132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.634765625,0.0,1483.5208740234375,1895.4371337890625,0.0,2715.885986328125,0.8961132168769836,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7633651494979858,0.2856242060661316,0.2607691586017608,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.8939290046691895,0.4641366004943847,0.4427409470081329,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.689347505569458,0.4559504389762878,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8404736518859863,0.3844640254974365,0.3676982223987579,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642138361930847,0.186585858464241,0.858950138092041,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.3833923339844,296.99462890625,284.8818359375,1.0,0.553520917892456,0.3577378392219543,0.3577378392219543,1.0,1.0,-2.8648924827575684,0.7263531684875488,2.1385393142700195,0.0806028842926025,0.8031021952629089,0.8031021952629089,0.0,155.43124389648438,119.0,51254.0546875,0.0,2098.623046875,1.0,279.6590881347656,283.28729248046875,297.7317199707031,301.12744140625,293.1499938964844,293.1499938964844,279.95001220703125,41297.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322754502296448,1.0,0.0,0.0,3.3757517337799072,3.3757741451263428,7.603863423355506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.8623046875,0.0,1285.5828857421875,1895.4371337890625,0.0,2769.637939453125,0.8494395017623901,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7633651494979858,0.2856242060661316,0.2607691586017608,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.8939290046691895,0.4641366004943847,0.4427409470081329,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.689347505569458,0.4559504389762878,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8404736518859863,0.3844640254974365,0.3676982223987579,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642138361930847,0.186585858464241,0.858950138092041,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.3833923339844,296.99462890625,284.8818359375,1.0,0.553520917892456,0.3577378392219543,0.3577378392219543,1.0,1.0,-2.8648924827575684,0.7263531684875488,2.1385393142700195,0.0806028842926025,0.8031021952629089,0.8031021952629089,0.0,155.43124389648438,119.0,51254.0546875,0.0,2098.623046875,1.0,279.6590881347656,283.28729248046875,297.7317199707031,301.12744140625,293.1499938964844,293.1499938964844,279.95001220703125,41297.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322754502296448,1.0,0.0,0.0,3.3757517337799072,3.3757741451263428,7.603863423355506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.8623046875,0.0,1285.5828857421875,1895.4371337890625,0.0,2769.637939453125,0.8494395017623901,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727339267730713,0.2835767865180969,0.2584401667118072,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.9055247902870178,0.4609260261058807,0.4391891360282898,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.693282961845398,0.4357077777385711,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506146669387817,0.3819619119167328,0.3648431897163391,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.671950101852417,0.1847161799669265,0.8484875559806824,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9585876464844,1.0,0.5408664345741272,0.3588128685951233,0.3588128685951233,1.0,1.0,-2.817488431930542,0.7137239575386047,2.103764295578003,0.079510360956192,0.8572425842285156,0.8572425842285156,0.0,144.86541748046875,122.0,49648.80859375,0.0,1969.73388671875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.84283447265625,293.1499938964844,293.1499938964844,280.25,35443.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195228576660156,1.0,0.0,0.0,3.4338808059692383,3.433902740478516,7.867988642829005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.81103515625,0.0,1301.8363037109375,1895.4371337890625,0.0,2651.149169921875,0.8563486933708191,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727339267730713,0.2835767865180969,0.2584401667118072,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.9055247902870178,0.4609260261058807,0.4391891360282898,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.693282961845398,0.4357077777385711,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506146669387817,0.3819619119167328,0.3648431897163391,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.671950101852417,0.1847161799669265,0.8484875559806824,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9585876464844,1.0,0.5408664345741272,0.3588128685951233,0.3588128685951233,1.0,1.0,-2.817488431930542,0.7137239575386047,2.103764295578003,0.079510360956192,0.8572425842285156,0.8572425842285156,0.0,144.86541748046875,122.0,49648.80859375,0.0,1969.73388671875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.84283447265625,293.1499938964844,293.1499938964844,280.25,35443.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195228576660156,1.0,0.0,0.0,3.4338808059692383,3.433902740478516,7.867988642829005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.81103515625,0.0,1301.8363037109375,1895.4371337890625,0.0,2651.149169921875,0.8563486933708191,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759773135185242,0.2826564908027649,0.2574394345283508,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477905273437,0.9096853137016296,0.4594529271125793,0.4376084506511688,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960906386375427,0.4286820888519287,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541481494903564,0.3808174729347229,0.3635839223861694,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745167970657349,0.1838541626930236,0.8438844084739685,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.3890075683594,297.010009765625,285.0486755371094,1.0,0.536481499671936,0.3593503832817077,0.3593503832817077,1.0,1.0,-2.798882246017456,0.7090581655502319,2.0898239612579346,0.0790285542607307,0.9327346086502076,0.9327346086502076,0.0,141.20559692382812,122.0,48640.23046875,0.0,1922.544921875,1.0,280.1935119628906,283.504150390625,297.5595703125,300.6536865234375,293.1499938964844,293.1499938964844,280.25,32238.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115474581718445,1.0,0.0,0.0,3.5060415267944336,3.506063461303711,8.202144954339019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.34228515625,0.0,1351.792236328125,1895.4371337890625,0.0,2577.450927734375,0.8717702627182007,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7781842350959778,0.2817281186580658,0.2565741539001465,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.91256445646286,0.457986444234848,0.4361920058727264,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6985471844673157,0.423684149980545,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8565606474876404,0.3796788454055786,0.3624663352966308,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761530041694641,0.1830174028873443,0.8397814631462097,285.01422119140625,284.95001220703125,298.4925537109375,294.593994140625,297.3961181640625,297.021484375,285.0101013183594,1.0,0.5329734683036804,0.3600994944572449,0.3600994944572449,1.0,1.0,-2.783853769302368,0.7060698866844177,2.0777838230133057,0.0791264623403549,0.9384719133377076,0.9384719133377076,0.0,138.55532836914062,125.0,48544.66796875,0.0,1886.287109375,1.0,280.2409973144531,283.4724426269531,297.55523681640625,300.6916809082031,293.1499938964844,293.1499938964844,279.95001220703125,32024.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089219927787781,1.0,0.0,0.0,3.595660924911499,3.5956838130950928,8.62682043134555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.4921875,0.0,1444.24755859375,1895.4371337890625,0.0,2553.26953125,0.8898712992668152,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783342003822327,0.2788318693637848,0.2541579306125641,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.913163721561432,0.4539258480072021,0.4325934946537018,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7002192735671997,0.4194565415382385,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571456074714661,0.3764449656009674,0.3595990836620331,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758446097373962,0.1808308362960815,0.8303305506706238,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.8850402832031,1.0,0.5278474688529968,0.3615976870059967,0.3615976870059967,1.0,1.0,-2.756737232208252,0.7011089324951172,2.0556282997131348,0.0789715498685836,0.818940281867981,0.818940281867981,0.0,135.7659454345703,128.0,48507.5703125,0.0,1831.1165771484373,1.0,279.958251953125,283.3421325683594,297.5511474609375,300.76580810546875,293.1499938964844,293.1499938964844,280.25,40303.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183532953262329,1.0,0.0,0.0,3.423088550567627,3.4231112003326416,7.818610470167187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.53955078125,0.0,1325.268798828125,1895.4371337890625,0.0,2640.3203125,0.8586841821670532,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783342003822327,0.2788318693637848,0.2541579306125641,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.913163721561432,0.4539258480072021,0.4325934946537018,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7002192735671997,0.4194565415382385,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571456074714661,0.3764449656009674,0.3595990836620331,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758446097373962,0.1808308362960815,0.8303305506706238,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.8850402832031,1.0,0.5278474688529968,0.3615976870059967,0.3615976870059967,1.0,1.0,-2.756737232208252,0.7011089324951172,2.0556282997131348,0.0789715498685836,0.818940281867981,0.818940281867981,0.0,135.7659454345703,128.0,48507.5703125,0.0,1831.1165771484373,1.0,279.958251953125,283.3421325683594,297.5511474609375,300.76580810546875,293.1499938964844,293.1499938964844,280.25,40303.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183532953262329,1.0,0.0,0.0,3.423088550567627,3.4231112003326416,7.818610470167187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.53955078125,0.0,1325.268798828125,1895.4371337890625,0.0,2640.3203125,0.8586841821670532,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764464616775513,0.2766989469528198,0.2520431578159332,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.9109452962875366,0.450630635023117,0.4292739927768707,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009419798851013,0.4189493954181671,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.855425238609314,0.3738492429256439,0.3569629788398742,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735035181045532,0.1789049208164215,0.8212190270423889,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3995056152344,297.0330810546875,284.98016357421875,1.0,0.5245885252952576,0.3630959093570709,0.3630959093570709,1.0,1.0,-2.735470771789551,0.697969377040863,2.037501573562622,0.0799063667654991,0.8956694602966309,0.8956694602966309,0.0,134.76177978515625,131.0,47501.57421875,0.0,1794.037353515625,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.51318359375,293.1499938964844,293.1499938964844,280.54998779296875,33949.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808171272277832,1.0,0.0,0.0,3.5290989875793457,3.529121398925781,8.310381645060261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.61181640625,0.0,1387.9432373046875,1895.4371337890625,0.0,2546.36279296875,0.8765708804130554,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764464616775513,0.2766989469528198,0.2520431578159332,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.9109452962875366,0.450630635023117,0.4292739927768707,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009419798851013,0.4189493954181671,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.855425238609314,0.3738492429256439,0.3569629788398742,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735035181045532,0.1789049208164215,0.8212190270423889,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3995056152344,297.0330810546875,284.98016357421875,1.0,0.5245885252952576,0.3630959093570709,0.3630959093570709,1.0,1.0,-2.735470771789551,0.697969377040863,2.037501573562622,0.0799063667654991,0.8956694602966309,0.8956694602966309,0.0,134.76177978515625,131.0,47501.57421875,0.0,1794.037353515625,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.51318359375,293.1499938964844,293.1499938964844,280.54998779296875,33949.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808171272277832,1.0,0.0,0.0,3.5290989875793457,3.529121398925781,8.310381645060261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.61181640625,0.0,1387.9432373046875,1895.4371337890625,0.0,2546.36279296875,0.8765708804130554,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736397981643677,0.274798572063446,0.2503355741500854,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549621582031,0.9074203968048096,0.4476102590560913,0.4264222085475921,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007818818092346,0.4205829501152038,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526172041893005,0.3715097904205322,0.3547489941120147,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6702940464019775,0.1771385669708252,0.8133014440536499,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.3991394042969,297.0362854003906,285.0512084960937,1.0,0.5227362513542175,0.3642835021018982,0.3642835021018982,1.0,1.0,-2.719775438308716,0.6958184242248535,2.0239570140838623,0.0812381953001022,1.0,1.0,0.0,134.87255859375,134.0,46724.0546875,0.0,1770.9393310546875,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861999511719,293.1499938964844,293.1499938964844,280.25,31146.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001065850257874,1.0,0.0,0.0,3.719438314437866,3.719462156295776,9.230983550878592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.52001953125,0.0,1574.7945556640625,1895.4371337890625,0.0,2472.3994140625,0.9172304272651672,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736397981643677,0.274798572063446,0.2503355741500854,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549621582031,0.9074203968048096,0.4476102590560913,0.4264222085475921,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007818818092346,0.4205829501152038,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526172041893005,0.3715097904205322,0.3547489941120147,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6702940464019775,0.1771385669708252,0.8133014440536499,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.3991394042969,297.0362854003906,285.0512084960937,1.0,0.5227362513542175,0.3642835021018982,0.3642835021018982,1.0,1.0,-2.719775438308716,0.6958184242248535,2.0239570140838623,0.0812381953001022,1.0,1.0,0.0,134.87255859375,134.0,46724.0546875,0.0,1770.9393310546875,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861999511719,293.1499938964844,293.1499938964844,280.25,31146.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001065850257874,1.0,0.0,0.0,3.719438314437866,3.719462156295776,9.230983550878592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.52001953125,0.0,1574.7945556640625,1895.4371337890625,0.0,2472.3994140625,0.9172304272651672,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682427763938904,0.2717151641845703,0.2479627281427383,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685607910156,0.9011583924293518,0.4433096647262573,0.4228253364562988,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975809335708618,0.4253521263599396,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473395705223083,0.3680877983570099,0.3519215881824493,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.664989173412323,0.1747858375310897,0.8040081262588501,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0197448730469,284.8703308105469,1.0,0.5216752290725708,0.3654711246490478,0.3654711246490478,1.0,1.0,-2.7037715911865234,0.6934656500816345,2.0103061199188232,0.0831011608242988,0.8629574775695801,0.8629574775695801,0.0,136.31101989746094,137.0,47238.3828125,0.0,1753.7242431640625,1.0,280.2576904296875,283.35992431640625,297.3689270019531,300.5003662109375,293.1499938964844,293.1499938964844,280.54998779296875,38899.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133567571640015,1.0,0.0,0.0,3.6364338397979736,3.636458396911621,8.823577104521974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.15869140625,0.0,1539.7427978515625,1895.4371337890625,0.0,2594.13916015625,0.9040756821632384,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682427763938904,0.2717151641845703,0.2479627281427383,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685607910156,0.9011583924293518,0.4433096647262573,0.4228253364562988,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975809335708618,0.4253521263599396,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473395705223083,0.3680877983570099,0.3519215881824493,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.664989173412323,0.1747858375310897,0.8040081262588501,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0197448730469,284.8703308105469,1.0,0.5216752290725708,0.3654711246490478,0.3654711246490478,1.0,1.0,-2.7037715911865234,0.6934656500816345,2.0103061199188232,0.0831011608242988,0.8629574775695801,0.8629574775695801,0.0,136.31101989746094,137.0,47238.3828125,0.0,1753.7242431640625,1.0,280.2576904296875,283.35992431640625,297.3689270019531,300.5003662109375,293.1499938964844,293.1499938964844,280.54998779296875,38899.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133567571640015,1.0,0.0,0.0,3.6364338397979736,3.636458396911621,8.823577104521974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.15869140625,0.0,1539.7427978515625,1895.4371337890625,0.0,2594.13916015625,0.9040756821632384,1.0,0.0,3.0,1.0,0.0
