time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7650744318962097,0.2704351544380188,0.2466622143983841,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8975286483764648,0.4414141178131103,0.4208739697933197,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6958455443382263,0.4283906817436218,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442236185073853,0.3665729165077209,0.3503655195236206,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618679761886597,0.1736559271812439,0.7988063097000122,284.9981689453125,284.95001220703125,298.4271240234375,294.2943115234375,297.37750244140625,297.0131530761719,285.0031433105469,1.0,0.5212916731834412,0.3660649061203003,0.3660649061203003,1.0,1.0,-2.695392370223999,0.6921329498291016,2.003259420394897,0.0842486098408699,0.94252747297287,0.94252747297287,0.0,137.3138885498047,137.0,46241.3984375,0.0,1745.9249267578125,1.0,280.5016784667969,283.5088806152344,297.2675170898437,300.2382507324219,293.1499938964844,293.1499938964844,280.54998779296875,34696.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070765733718872,1.0,0.0,0.0,3.664204597473145,3.664228439331055,8.95885875706881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.943359375,0.0,1539.23779296875,1895.4371337890625,0.0,2536.2978515625,0.9095098972320556,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624837756156921,0.2693575620651245,0.2456943690776825,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.8944340944290161,0.4397412240505218,0.4192929863929748,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941944360733032,0.4310932457447052,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415886759757996,0.3652459383010864,0.3491154313087463,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6591577529907227,0.1726319938898086,0.7942885160446167,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3729248046875,297.0090637207031,284.991943359375,1.0,0.5210632681846619,0.3666183054447174,0.3666183054447174,1.0,1.0,-2.6886444091796875,0.6912516951560974,1.997392654418945,0.0852791666984558,0.9569209814071656,0.9569209814071656,0.0,138.23272705078125,140.0,46191.20703125,0.0,1740.1793212890625,1.0,280.54278564453125,283.5013732910156,297.237548828125,300.239013671875,293.1499938964844,293.1499938964844,280.25,33535.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044849038124084,1.0,0.0,0.0,3.733901500701904,3.7339258193969727,9.302913781539246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.626953125,0.0,1609.667724609375,1895.4371337890625,0.0,2512.5,0.922256350517273,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561242580413818,0.2663113474845886,0.2432929575443267,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.8869513869285583,0.4354400038719177,0.4156162440776825,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886888146400452,0.4379086494445801,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352372050285339,0.361780047416687,0.3461842536926269,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528838872909546,0.1701726615428924,0.7843656539916992,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.5208053588867188,0.3677250444889068,0.3677250444889068,1.0,1.0,-2.674086332321167,0.6891743540763855,1.9849120378494265,0.086066298186779,0.8342342376708984,0.8342342376708984,0.0,140.60623168945312,128.0,46362.91015625,0.0,1729.6356201171875,1.0,280.2572326660156,283.3773498535156,297.2227478027344,300.3000183105469,293.1499938964844,293.1499938964844,280.54998779296875,41000.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140711784362793,1.0,0.0,0.0,3.5463171005249023,3.5463409423828125,8.391670576202159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.55908203125,0.0,1457.1949462890625,1895.4371337890625,0.0,2600.734130859375,0.8863105773925781,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561242580413818,0.2663113474845886,0.2432929575443267,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.8869513869285583,0.4354400038719177,0.4156162440776825,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886888146400452,0.4379086494445801,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352372050285339,0.361780047416687,0.3461842536926269,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528838872909546,0.1701726615428924,0.7843656539916992,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.5208053588867188,0.3677250444889068,0.3677250444889068,1.0,1.0,-2.674086332321167,0.6891743540763855,1.9849120378494265,0.086066298186779,0.8342342376708984,0.8342342376708984,0.0,140.60623168945312,128.0,46362.91015625,0.0,1729.6356201171875,1.0,280.2572326660156,283.3773498535156,297.2227478027344,300.3000183105469,293.1499938964844,293.1499938964844,280.54998779296875,41000.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140711784362793,1.0,0.0,0.0,3.5463171005249023,3.5463409423828125,8.391670576202159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.55908203125,0.0,1457.1949462890625,1895.4371337890625,0.0,2600.734130859375,0.8863105773925781,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554605007171631,0.2640262842178345,0.2409876585006714,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.8863875865936279,0.4319164752960205,0.412024438381195,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844648718833923,0.4349315762519836,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348151445388794,0.3589472472667694,0.3432747423648834,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514484882354736,0.1680076718330383,0.7739192247390747,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.51554274559021,0.3688318133354187,0.3688318133354187,1.0,1.0,-2.647386074066162,0.6830539703369141,1.9643319845199585,0.0847676023840904,0.9226241111755372,0.9226241111755372,0.0,138.3510284423828,116.0,45236.70703125,0.0,1680.680908203125,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.04168701171875,293.1499938964844,293.1499938964844,280.25,34064.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029006123542786,1.0,0.0,0.0,3.643768072128296,3.643791675567627,8.859204854161362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.607421875,0.0,1511.78564453125,1895.4371337890625,0.0,2497.974365234375,0.9023996591567992,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554605007171631,0.2640262842178345,0.2409876585006714,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.8863875865936279,0.4319164752960205,0.412024438381195,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844648718833923,0.4349315762519836,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348151445388794,0.3589472472667694,0.3432747423648834,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514484882354736,0.1680076718330383,0.7739192247390747,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.51554274559021,0.3688318133354187,0.3688318133354187,1.0,1.0,-2.647386074066162,0.6830539703369141,1.9643319845199585,0.0847676023840904,0.9226241111755372,0.9226241111755372,0.0,138.3510284423828,116.0,45236.70703125,0.0,1680.680908203125,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.04168701171875,293.1499938964844,293.1499938964844,280.25,34064.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029006123542786,1.0,0.0,0.0,3.643768072128296,3.643791675567627,8.859204854161362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.607421875,0.0,1511.78564453125,1895.4371337890625,0.0,2497.974365234375,0.9023996591567992,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582566738128662,0.2610521912574768,0.2383648604154586,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.8902331590652466,0.4276485741138458,0.4080764055252075,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6813257336616516,0.4253551065921783,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381696343421936,0.355477511882782,0.340044766664505,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531257629394531,0.1655755639076233,0.7627224326133728,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.3423156738281,296.983154296875,284.8788146972656,1.0,0.5071696043014526,0.3700412809848785,0.3700412809848785,1.0,1.0,-2.610656499862671,0.6737470626831055,1.9369094371795648,0.0827357545495033,0.8070422410964966,0.8070422410964966,0.0,133.00865173339844,119.0,44941.59375,0.0,1604.776123046875,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.0809020996094,293.1499938964844,293.1499938964844,280.54998779296875,41828.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102941513061523,1.0,0.0,0.0,3.4098732471466064,3.409895896911621,7.758357014608919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.41064453125,0.0,1322.809326171875,1895.4371337890625,0.0,2565.90234375,0.857295036315918,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582566738128662,0.2610521912574768,0.2383648604154586,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.8902331590652466,0.4276485741138458,0.4080764055252075,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6813257336616516,0.4253551065921783,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381696343421936,0.355477511882782,0.340044766664505,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531257629394531,0.1655755639076233,0.7627224326133728,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.3423156738281,296.983154296875,284.8788146972656,1.0,0.5071696043014526,0.3700412809848785,0.3700412809848785,1.0,1.0,-2.610656499862671,0.6737470626831055,1.9369094371795648,0.0827357545495033,0.8070422410964966,0.8070422410964966,0.0,133.00865173339844,119.0,44941.59375,0.0,1604.776123046875,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.0809020996094,293.1499938964844,293.1499938964844,280.54998779296875,41828.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102941513061523,1.0,0.0,0.0,3.4098732471466064,3.409895896911621,7.758357014608919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.41064453125,0.0,1322.809326171875,1895.4371337890625,0.0,2565.90234375,0.857295036315918,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.758776843547821,0.2588621973991394,0.236127570271492,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.8910942077636719,0.4242120087146759,0.4045397639274597,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806463003158569,0.4204819500446319,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389456272125244,0.3526768982410431,0.337140679359436,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526896357536316,0.1634897887706756,0.7524825930595398,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843444824219,284.9787292480469,1.0,0.5018900632858276,0.3712507486343384,0.3712507486343384,1.0,1.0,-2.582053899765014,0.6670328378677368,1.9150210618972776,0.0826735347509384,0.8849294781684875,0.8849294781684875,0.0,130.0286865234375,122.0,43777.765625,0.0,1552.1767578125,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8172912597656,293.1499938964844,293.1499938964844,280.8500061035156,34357.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966711521148682,1.0,0.0,0.0,3.503902196884156,3.503924608230591,8.192138238882762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.93896484375,0.0,1364.822998046875,1895.4371337890625,0.0,2441.0302734375,0.8712462782859802,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.758776843547821,0.2588621973991394,0.236127570271492,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.8910942077636719,0.4242120087146759,0.4045397639274597,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806463003158569,0.4204819500446319,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389456272125244,0.3526768982410431,0.337140679359436,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526896357536316,0.1634897887706756,0.7524825930595398,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843444824219,284.9787292480469,1.0,0.5018900632858276,0.3712507486343384,0.3712507486343384,1.0,1.0,-2.582053899765014,0.6670328378677368,1.9150210618972776,0.0826735347509384,0.8849294781684875,0.8849294781684875,0.0,130.0286865234375,122.0,43777.765625,0.0,1552.1767578125,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8172912597656,293.1499938964844,293.1499938964844,280.8500061035156,34357.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966711521148682,1.0,0.0,0.0,3.503902196884156,3.503924608230591,8.192138238882762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.93896484375,0.0,1364.822998046875,1895.4371337890625,0.0,2441.0302734375,0.8712462782859802,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583202719688416,0.2578660249710083,0.2351686805486679,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07672119140625,0.8905821442604065,0.4226175546646118,0.402961790561676,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6803187727928162,0.4195441901683807,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8385240435600281,0.3513793647289276,0.335851103067398,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6518501043319702,0.1625212132930755,0.7479193806648254,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.0803527832031,1.0,0.5000298619270325,0.3718554675579071,0.3718554675579071,1.0,1.0,-2.5708441734313965,0.6646770238876343,1.9061670303344729,0.0832387208938598,0.973121702671051,0.973121702671051,0.0,129.282958984375,122.0,42889.98046875,0.0,1533.6865234375,1.0,280.7962646484375,283.6452941894531,296.9128112792969,299.6418151855469,293.1499938964844,293.1499938964844,280.8500061035156,31517.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881917953491211,1.0,0.0,0.0,3.588228702545166,3.5882513523101807,8.591193818574538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.9921875,0.0,1432.5499267578125,1895.4371337890625,0.0,2363.991943359375,0.8896806836128235,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7575907111167908,0.2569005489349365,0.2343232035636901,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0561218261719,0.8896903395652771,0.4210647642612457,0.4015209376811981,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.6798317432403564,0.4192671477794647,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8377772569656372,0.3501181304454803,0.3346781134605407,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6507694125175476,0.161586120724678,0.7437126040458679,285.05633544921875,284.95001220703125,298.33209228515625,293.95660400390625,297.3369445800781,296.9875793457031,285.0519714355469,1.0,0.4985976219177246,0.3726212978363037,0.3726212978363037,1.0,1.0,-2.561298370361328,0.6632247567176819,1.898073673248291,0.0844032764434814,1.0,1.0,0.0,128.8696746826172,125.0,42917.2421875,0.0,1519.0167236328125,1.0,280.8417053222656,283.61968994140625,296.9155578613281,299.6932067871094,293.1499938964844,293.1499938964844,280.54998779296875,30928.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853865027427673,1.0,0.0,0.0,3.6989357471466064,3.6989593505859375,9.12949758458126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.9443359375,0.0,1549.8382568359375,1895.4371337890625,0.0,2338.634521484375,0.91256582736969,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534403800964355,0.2537928521633148,0.2318907678127288,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663024902344,0.8849008679389954,0.416677862405777,0.3978014886379242,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757655739784241,0.4219840168952942,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336987495422363,0.3465037047863006,0.3316302597522735,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465296149253845,0.1591638475656509,0.7338524460792542,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.8683776855469,1.0,0.4965401887893677,0.3741528987884521,0.3741528987884521,1.0,1.0,-2.541665315628052,0.6601516008377075,1.881513714790344,0.0866079702973365,0.8537110686302185,0.8537110686302185,0.0,129.37265014648438,128.0,43371.15234375,0.0,1494.9962158203125,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.8249206542969,293.1499938964844,293.1499938964844,280.8500061035156,39248.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978973984718323,1.0,0.0,0.0,3.605224609375,3.605248689651489,8.672772082718438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.80615234375,0.0,1507.92919921875,1895.4371337890625,0.0,2452.217041015625,0.8973563313484192,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534403800964355,0.2537928521633148,0.2318907678127288,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663024902344,0.8849008679389954,0.416677862405777,0.3978014886379242,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757655739784241,0.4219840168952942,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336987495422363,0.3465037047863006,0.3316302597522735,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465296149253845,0.1591638475656509,0.7338524460792542,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.8683776855469,1.0,0.4965401887893677,0.3741528987884521,0.3741528987884521,1.0,1.0,-2.541665315628052,0.6601516008377075,1.881513714790344,0.0866079702973365,0.8537110686302185,0.8537110686302185,0.0,129.37265014648438,128.0,43371.15234375,0.0,1494.9962158203125,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.8249206542969,293.1499938964844,293.1499938964844,280.8500061035156,39248.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978973984718323,1.0,0.0,0.0,3.605224609375,3.605248689651489,8.672772082718438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.80615234375,0.0,1507.92919921875,1895.4371337890625,0.0,2452.217041015625,0.8973563313484192,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484673857688904,0.2513733208179474,0.2295460104942321,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8789596557617188,0.4129645228385925,0.3941179513931274,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6711073517799377,0.426420509815216,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286124467849731,0.3434306681156158,0.3285878598690033,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414380669593811,0.1569347977638244,0.7237151861190796,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9808959960937,284.9949035644531,1.0,0.4952549338340759,0.375684529542923,0.375684529542923,1.0,1.0,-2.5239124298095703,0.657714307308197,1.866198182106018,0.0882777646183967,0.9517528414726256,0.9517528414726256,0.0,130.63467407226562,116.0,42354.28125,0.0,1477.0125732421875,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.5802917480469,293.1499938964844,293.1499938964844,280.54998779296875,33368.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872124314308167,1.0,0.0,0.0,3.7078919410705566,3.707916021347046,9.17376098641398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.74462890625,0.0,1578.5330810546875,1895.4371337890625,0.0,2355.131591796875,0.9161862134933472,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484673857688904,0.2513733208179474,0.2295460104942321,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8789596557617188,0.4129645228385925,0.3941179513931274,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6711073517799377,0.426420509815216,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286124467849731,0.3434306681156158,0.3285878598690033,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414380669593811,0.1569347977638244,0.7237151861190796,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9808959960937,284.9949035644531,1.0,0.4952549338340759,0.375684529542923,0.375684529542923,1.0,1.0,-2.5239124298095703,0.657714307308197,1.866198182106018,0.0882777646183967,0.9517528414726256,0.9517528414726256,0.0,130.63467407226562,116.0,42354.28125,0.0,1477.0125732421875,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.5802917480469,293.1499938964844,293.1499938964844,280.54998779296875,33368.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872124314308167,1.0,0.0,0.0,3.7078919410705566,3.707916021347046,9.17376098641398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.74462890625,0.0,1578.5330810546875,1895.4371337890625,0.0,2355.131591796875,0.9161862134933472,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7479568719863892,0.2482818663120269,0.2269403934478759,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.8787050843238831,0.4085454642772674,0.3901466727256775,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653385758399963,0.4224836826324463,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283827900886536,0.3397275507450104,0.3252637684345245,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401504874229431,0.1543822288513183,0.7125562429428101,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892549216747284,0.3770163357257843,0.3770163357257843,1.0,1.0,-2.493898868560791,0.6506280899047852,1.8432706594467163,0.0876645892858505,0.8176873922348022,0.8176873922348022,0.0,128.00204467773438,104.0,42270.6875,0.0,1426.79638671875,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.65313720703125,293.1499938964844,293.1499938964844,280.8500061035156,41946.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961289286613464,1.0,0.0,0.0,3.4939968585968018,3.494020462036133,8.1458858858241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4716796875,0.0,1409.0240478515625,1895.4371337890625,0.0,2436.086669921875,0.8753937482833862,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7479568719863892,0.2482818663120269,0.2269403934478759,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.8787050843238831,0.4085454642772674,0.3901466727256775,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653385758399963,0.4224836826324463,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283827900886536,0.3397275507450104,0.3252637684345245,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401504874229431,0.1543822288513183,0.7125562429428101,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892549216747284,0.3770163357257843,0.3770163357257843,1.0,1.0,-2.493898868560791,0.6506280899047852,1.8432706594467163,0.0876645892858505,0.8176873922348022,0.8176873922348022,0.0,128.00204467773438,104.0,42270.6875,0.0,1426.79638671875,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.65313720703125,293.1499938964844,293.1499938964844,280.8500061035156,41946.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961289286613464,1.0,0.0,0.0,3.4939968585968018,3.494020462036133,8.1458858858241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4716796875,0.0,1409.0240478515625,1895.4371337890625,0.0,2436.086669921875,0.8753937482833862,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516313791275024,0.2459552437067031,0.224464938044548,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.8836396336555481,0.4049229025840759,0.3863268792629242,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.66289222240448,0.4115264415740967,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.832557737827301,0.3366588354110718,0.3219932019710541,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422099471092224,0.1521221995353698,0.701050877571106,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802341163158417,0.378348171710968,0.378348171710968,1.0,1.0,-2.455420970916748,0.6406058073043823,1.8148151636123653,0.0855583846569061,0.9003018140792847,0.9003018140792847,0.0,122.25143432617188,107.0,40986.8515625,0.0,1354.0196533203125,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941955566406,293.1499938964844,293.1499938964844,280.54998779296875,34442.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814475297927856,1.0,0.0,0.0,3.578157901763916,3.5781807899475098,8.54303664254985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.09765625,0.0,1443.27783203125,1895.4371337890625,0.0,2303.146484375,0.8878960609436035,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516313791275024,0.2459552437067031,0.224464938044548,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.8836396336555481,0.4049229025840759,0.3863268792629242,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.66289222240448,0.4115264415740967,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.832557737827301,0.3366588354110718,0.3219932019710541,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422099471092224,0.1521221995353698,0.701050877571106,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802341163158417,0.378348171710968,0.378348171710968,1.0,1.0,-2.455420970916748,0.6406058073043823,1.8148151636123653,0.0855583846569061,0.9003018140792847,0.9003018140792847,0.0,122.25143432617188,107.0,40986.8515625,0.0,1354.0196533203125,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941955566406,293.1499938964844,293.1499938964844,280.54998779296875,34442.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814475297927856,1.0,0.0,0.0,3.578157901763916,3.5781807899475098,8.54303664254985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.09765625,0.0,1443.27783203125,1895.4371337890625,0.0,2303.146484375,0.8878960609436035,1.0,0.0,3.0,1.0,0.0
18039300,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525274753570557,0.2445644587278366,0.2233286648988723,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.841552734375,0.8848673105239868,0.4028522372245788,0.3845116198062897,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6619997620582581,0.4079315364360809,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8335959315299988,0.3349265456199646,0.3204598128795624,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6424640417098999,0.1509413123130798,0.6957797408103943,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.30291748046875,296.9754638671875,284.836181640625,1.0,0.4770838916301727,0.3790140748023987,0.3790140748023987,1.0,1.0,-2.439372301101685,0.6366630792617798,1.8027092218399048,0.0847949162125587,0.798265278339386,0.798265278339386,0.0,120.278564453125,107.0,41332.61328125,0.0,1326.03271484375,1.0,280.6003112792969,283.4355163574219,296.7637023925781,299.5602111816406,293.1499938964844,293.1499938964844,280.54998779296875,40458.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865070700645447,1.0,0.0,0.0,3.490530252456665,3.490553617477417,8.12973041774967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.1796875,0.0,1394.7847900390625,1895.4371337890625,0.0,2348.755615234375,0.8697781562805176,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7520053386688232,0.2430591434240341,0.2219583392143249,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793029785156,0.8844351172447205,0.400662362575531,0.3824291229248047,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6607439517974854,0.4063025712966919,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8332088589668274,0.333080917596817,0.3187048733234405,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6416042447090149,0.1496981978416443,0.6901267170906067,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9740295410156,284.8832092285156,1.0,0.4744578897953033,0.3798781037330627,0.3798781037330627,1.0,1.0,-2.424365282058716,0.6334692239761353,1.7908960580825806,0.0846878513693809,0.7906886339187622,0.7906886339187622,0.0,119.14183807373048,110.0,40696.54296875,0.0,1303.075439453125,1.0,280.5591735839844,283.49102783203125,296.7334899902344,299.45428466796875,293.1499938964844,293.1499938964844,280.8500061035156,42311.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865788340568542,1.0,0.0,0.0,3.3130156993865967,3.313037633895874,7.323864110730938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.0849609375,0.0,1232.440673828125,1895.4371337890625,0.0,2349.404296875,0.8368511199951172,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503738403320312,0.240850955247879,0.2197871655225753,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.8825660943984985,0.3971369862556457,0.3789011836051941,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587697863578796,0.4050565361976623,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315644860267639,0.3301038146018982,0.3157176673412323,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392183303833008,0.1475665867328643,0.6800558567047119,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.4706598818302154,0.3816061615943908,0.3816061615943908,1.0,1.0,-2.400327205657959,0.629122793674469,1.7712044715881348,0.0853237807750701,0.8739751577377319,0.8739751577377319,0.0,117.87532043457033,113.0,39763.6171875,0.0,1269.0804443359375,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.2340393066406,293.1499938964844,293.1499938964844,281.1499938964844,33905.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707166075706482,1.0,0.0,0.0,3.429182767868042,3.42920446395874,7.846475114092755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.88623046875,0.0,1286.3746337890625,1895.4371337890625,0.0,2207.20458984375,0.854218602180481,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503738403320312,0.240850955247879,0.2197871655225753,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.8825660943984985,0.3971369862556457,0.3789011836051941,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587697863578796,0.4050565361976623,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315644860267639,0.3301038146018982,0.3157176673412323,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392183303833008,0.1475665867328643,0.6800558567047119,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.4706598818302154,0.3816061615943908,0.3816061615943908,1.0,1.0,-2.400327205657959,0.629122793674469,1.7712044715881348,0.0853237807750701,0.8739751577377319,0.8739751577377319,0.0,117.87532043457033,113.0,39763.6171875,0.0,1269.0804443359375,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.2340393066406,293.1499938964844,293.1499938964844,281.1499938964844,33905.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707166075706482,1.0,0.0,0.0,3.429182767868042,3.42920446395874,7.846475114092755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.88623046875,0.0,1286.3746337890625,1895.4371337890625,0.0,2207.20458984375,0.854218602180481,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7476938366889954,0.0,0.2179721295833587,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.879214882850647,0.0,0.375783771276474,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062365293502807,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286567330360413,0.0,0.3130885064601898,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359503865242004,0.0,0.6711149215698242,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.383334219455719,0.383334219455719,1.0,1.0,-2.381916046142578,0.6266342997550964,1.755281686782837,0.0867789760231971,0.0,0.0,0.0,117.7647933959961,60.0,39050.375,0.0,1246.919921875,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524658203125,293.1499938964844,293.1499938964844,278.1499938964844,30255.18359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647972822189331,3.647995948791504,8.879663369043556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.95458984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7476938366889954,0.0,0.2179721295833587,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.879214882850647,0.0,0.375783771276474,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062365293502807,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286567330360413,0.0,0.3130885064601898,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359503865242004,0.0,0.6711149215698242,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.383334219455719,0.383334219455719,1.0,1.0,-2.381916046142578,0.6266342997550964,1.755281686782837,0.0867789760231971,0.0,0.0,0.0,117.7647933959961,60.0,39050.375,0.0,1246.919921875,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524658203125,293.1499938964844,293.1499938964844,278.1499938964844,30255.18359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647972822189331,3.647995948791504,8.879663369043556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.95458984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.3578887581825256,0.0,0.0008350136922672,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.3578887581825256,0.0,0.0008793146116659,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.3578887581825256,0.0,0.0006494595436379,297.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.3578887581825256,0.0,0.0008793140295892,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.0041710217483341,291.5997314453125,294.1499938964844,298.1318664550781,293.6629638671875,295.5881042480469,296.5731201171875,284.5911560058594,0.0,0.0,0.3067428171634674,0.3067428171634674,1.0,1.0,-0.0284315813332796,0.006963063031435,0.0214685183018445,-0.0453204661607742,0.0,0.0,0.0,-0.156200423836708,60.0,2229.232666015625,0.0,-5.397399490902899e-06,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,4.7729117795825005e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.927118963880204e-11,2.927209516445649e-11,5.3559352401489954e-17,6.498656612841103e-10,6.498649951502953e-10,6.77105167843083e-16,0.0,0.0,-0.0,0.0,0.0,3.31216869143916e-19,6.002026246997525e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0008313729194924,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499328613281,0.0,0.0,0.0013779093278571,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0016447597881779,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0011623125756159,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,0.0027204768266528,291.4171142578125,294.1499938964844,298.110595703125,293.6541748046875,295.7989196777344,296.7758178710937,283.8595886230469,0.0,0.0,0.2300005257129669,0.2300005257129669,1.0,1.0,-0.0092861782759428,0.0021554131526499,0.0071307653561234,-0.0333432182669639,0.0,0.0,0.0,-0.0540694035589695,60.0,1104.6014404296875,0.0,-5.8774380704562645e-06,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.254549734604123e-25,-6.419327513066235e-25,-8.032622871214104e-28,1.3025754760552428e-18,1.301524543086994e-18,1.0509300399969417e-21,0.0,0.0,-0.0,0.0,0.0,8.73008943274361e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,9.942524047801272e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,0.0001052094085025,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,7.834305870346725e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,0.00010499079508,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0004951931186951,291.329345703125,294.1499938964844,298.05914306640625,293.6415405273437,295.8881530761719,297.3226623535156,283.5070495605469,0.0,0.0,0.0766668394207954,0.0766668394207954,1.0,1.0,-0.001060027629137,3.2960444514174014e-05,0.0010270671918988,-0.030155973508954,0.0,0.0,0.0,-0.0107394848018884,60.0,225.74905395507807,0.0,-7.65849961226195e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5784677511040636e-34,3.1771546004062877e-34,1.6480800436400507e-34,-4.890556434780869e-22,-2.528553908642421e-22,-2.3620027785739395e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,9.942524047801272e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,0.0001052094085025,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,7.834305870346725e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,0.00010499079508,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0004951931186951,291.329345703125,294.1499938964844,298.05914306640625,293.6415405273437,295.8881530761719,297.3226623535156,283.5070495605469,0.0,0.0,0.0766668394207954,0.0766668394207954,1.0,1.0,-0.001060027629137,3.2960444514174014e-05,0.0010270671918988,-0.030155973508954,0.0,0.0,0.0,-0.0107394848018884,60.0,225.74905395507807,0.0,-7.65849961226195e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5784677511040636e-34,3.1771546004062877e-34,1.6480800436400507e-34,-4.890556434780869e-22,-2.528553908642421e-22,-2.3620027785739395e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,9.787229646462948e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873413085937,0.0,0.0,0.0001030635030474,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,7.612087938468903e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,0.0001030639759846,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0004888915573246,291.30816650390625,294.1499938964844,298.0292053222656,293.63751220703125,295.90826416015625,297.4803771972656,283.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428744135424,2.002603238793199e-08,0.001042854390107,-0.0275475941598415,0.0,0.0,0.0,-0.0102058807387948,60.0,107.69122314453124,0.0,-7.415061986648652e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.15981679439665e-38,-8.694176395180508e-38,-4.6880546622670044e-38,-5.0098503790055465e-22,-2.504694968336192e-22,-2.505155663104841e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,9.698179928818718e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771789550781,0.0,0.0,0.0001021270218188,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,7.543078390881419e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931396484375,0.0,0.0,0.0001021269563352,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0004844397772103,291.2870178222656,294.1499938964844,297.99658203125,293.6349182128906,295.9276733398437,297.5866394042969,283.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333817917853,9.76699610077958e-09,0.0010333720128983,-0.0246368609368801,0.0,0.0,0.0,-0.0096547566354274,60.0,60.15605163574219,0.0,-7.280753777649809e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-5.009540893095207e-22,-2.5047565625956723e-22,-2.504784078064046e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
