time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040020,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.52960181166418e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565490722656,0.0,0.0,0.0001003518773359,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,7.411976548610255e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,0.0001003517827484,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,0.0004760188166983,291.2447204589844,294.1499938964844,297.9237670898437,293.6336364746094,295.9645080566406,297.7021484375,283.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154175106436,7.666341339529481e-09,0.0010154098272323,-0.01913608238101,0.0,0.0,0.0,-0.0086133731529116,60.0,32.176902770996094,0.0,-7.029831294858013e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047606015635065e-22,-2.504759339386058e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.52960181166418e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565490722656,0.0,0.0,0.0001003518773359,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,7.411976548610255e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,0.0001003517827484,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,0.0004760188166983,291.2447204589844,294.1499938964844,297.9237670898437,293.6336364746094,295.9645080566406,297.7021484375,283.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154175106436,7.666341339529481e-09,0.0010154098272323,-0.01913608238101,0.0,0.0,0.0,-0.0086133731529116,60.0,32.176902770996094,0.0,-7.029831294858013e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047606015635065e-22,-2.504759339386058e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,9.44248677114956e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.535400390625,0.0,0.0,9.943450277205557e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,7.344219193328172e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,9.943440818460658e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0004716673865914,291.20233154296875,294.1499938964844,297.841552734375,293.6370544433594,295.9988098144531,297.7478332519531,283.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061305947601,6.580872735639787e-09,0.0010061239590868,-0.0162929724901914,0.0,0.0,0.0,-0.008075239136815,60.0,27.059206008911133,0.0,-6.901884574972429e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0095206982560375e-22,-2.5047603491280173e-22,-2.5047603491280173e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,9.44248677114956e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.535400390625,0.0,0.0,9.943450277205557e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,7.344219193328172e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,9.943440818460658e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0004716673865914,291.20233154296875,294.1499938964844,297.841552734375,293.6370544433594,295.9988098144531,297.7478332519531,283.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061305947601,6.580872735639787e-09,0.0010061239590868,-0.0162929724901914,0.0,0.0,0.0,-0.008075239136815,60.0,27.059206008911133,0.0,-6.901884574972429e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0095206982560375e-22,-2.5047603491280173e-22,-2.5047603491280173e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,9.533082629786804e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001003885190584,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,7.414681749651209e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,0.000100388424471,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57403564453125,0.0,0.0,0.0004761928285006,291.1593017578125,294.1499938964844,297.7509155273437,293.6444396972656,296.0309143066406,297.7587280273437,283.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157761862501,7.709575200465224e-09,0.0010157683864235,-0.0192493237555027,0.0,0.0,0.0,-0.0086347507312893,60.0,25.38060760498047,0.0,-7.034952176354636e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.0095206982560375e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,9.533082629786804e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001003885190584,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,7.414681749651209e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,0.000100388424471,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57403564453125,0.0,0.0,0.0004761928285006,291.1593017578125,294.1499938964844,297.7509155273437,293.6444396972656,296.0309143066406,297.7587280273437,283.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157761862501,7.709575200465224e-09,0.0010157683864235,-0.0192493237555027,0.0,0.0,0.0,-0.0086347507312893,60.0,25.38060760498047,0.0,-7.034952176354636e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.0095206982560375e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,9.882961603580044e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.490478515625,0.0,0.0,0.000104072933027,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,7.686812023166567e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0001040728311636,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.0004936699406243,291.1145935058594,294.1499938964844,297.6526794433594,293.6551513671875,296.0614013671875,297.7357788085937,283.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530472500249,1.206892807914528e-08,0.0010530352592468,-0.0306621771305799,0.0,0.0,0.0,-0.0107958195731043,60.0,24.623008728027344,0.0,-7.560808512607764e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,9.882961603580044e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.490478515625,0.0,0.0,0.000104072933027,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,7.686812023166567e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0001040728311636,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.0004936699406243,291.1145935058594,294.1499938964844,297.6526794433594,293.6551513671875,296.0614013671875,297.7357788085937,283.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530472500249,1.206892807914528e-08,0.0010530352592468,-0.0306621771305799,0.0,0.0,0.0,-0.0107958195731043,60.0,24.623008728027344,0.0,-7.560808512607764e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,0.000101590390841,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4782409667969,0.0,0.0,0.000106980172859,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,7.901540084276348e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,0.0001069800709956,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.000507460499648,291.0912170410156,294.1499938964844,297.6010131835937,293.6615295410156,296.07623291015625,297.7049865722656,283.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082461210899,1.5508883066672752e-08,0.0010824457276612,-0.0396599285304546,0.0,0.0,0.0,-0.0125011317431926,60.0,24.476543426513672,0.0,-7.989121542095745e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,0.0001047368205036,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654235839844,0.0,0.0,0.0001102935275412,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,8.146264008246362e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0001102934256778,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0005231774412095,291.0669250488281,294.1499938964844,297.5477600097656,293.6684875488281,296.0908508300781,297.660400390625,283.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159852147102,1.9429517550406672e-08,0.0011159657733514,-0.0499033145606517,0.0,0.0,0.0,-0.0144447330385446,60.0,24.446928024291992,0.0,-8.491653602504814e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001101876259781,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,0.0001160335086751,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,8.570218051318079e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,0.0001160334068117,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962463378906,0.0,0.0,0.0005504051805473,291.01593017578125,294.1499938964844,297.4370422363281,293.6838073730469,296.1191711425781,297.5439758300781,283.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740768095478,2.6221941951121166e-08,0.0011740506161004,-0.0676115602254867,0.0,0.0,0.0,-0.0178120490163564,60.0,24.553466796875,0.0,-9.398501532587036e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001101876259781,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,0.0001160335086751,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,8.570218051318079e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,0.0001160334068117,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962463378906,0.0,0.0,0.0005504051805473,291.01593017578125,294.1499938964844,297.4370422363281,293.6838073730469,296.1191711425781,297.5439758300781,283.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740768095478,2.6221941951121166e-08,0.0011740506161004,-0.0676115602254867,0.0,0.0,0.0,-0.0178120490163564,60.0,24.553466796875,0.0,-9.398501532587036e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45343017578125,0.0,0.0,0.0001079021967598,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097595214844,0.0,0.0,0.0001136268183472,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,8.392459858441725e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0001136267164838,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,0.000538989144843,290.9635009765625,294.1499938964844,297.3214416503906,293.70050048828125,296.14520263671875,297.4241027832031,283.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497524101287,2.3373839752594e-08,0.001149729010649,-0.0601930059492588,0.0,0.0,0.0,-0.0164002832025289,60.0,24.292774200439453,0.0,-9.012659063500905e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45343017578125,0.0,0.0,0.0001079021967598,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097595214844,0.0,0.0,0.0001136268183472,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,8.392459858441725e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0001136267164838,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,0.000538989144843,290.9635009765625,294.1499938964844,297.3214416503906,293.70050048828125,296.14520263671875,297.4241027832031,283.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497524101287,2.3373839752594e-08,0.001149729010649,-0.0601930059492588,0.0,0.0,0.0,-0.0164002832025289,60.0,24.292774200439453,0.0,-9.012659063500905e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,0.0001006023376248,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0001059396672644,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,7.824687781976536e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964538574219,0.0,0.0,0.0001059395799529,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0005025251884944,290.9132385253906,294.1499938964844,297.2017822265625,293.718017578125,296.1671142578125,297.329833984375,284.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719734709709,1.4277495630210524e-08,0.0010719591518864,-0.036439973860979,0.0,0.0,0.0,-0.0118908956646919,60.0,23.176776885986328,0.0,-7.834440651777187e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,0.0001006023376248,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0001059396672644,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,7.824687781976536e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964538574219,0.0,0.0,0.0001059395799529,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0005025251884944,290.9132385253906,294.1499938964844,297.2017822265625,293.718017578125,296.1671142578125,297.329833984375,284.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719734709709,1.4277495630210524e-08,0.0010719591518864,-0.036439973860979,0.0,0.0,0.0,-0.0118908956646919,60.0,23.176776885986328,0.0,-7.834440651777187e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,9.523437620373444e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.355712890625,0.0,0.0,0.0001002869030344,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,7.407175144180655e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,0.0001002868229988,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0004757113929372,290.86590576171875,294.1499938964844,297.0790405273437,293.73583984375,296.1848449707031,297.2626342773437,284.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147630237042,7.588996098206735e-09,0.0010147554567083,-0.0189335010945796,0.0,0.0,0.0,-0.00857506506145,60.0,21.867862701416016,0.0,-7.020673820079537e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,9.523437620373444e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.355712890625,0.0,0.0,0.0001002869030344,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,7.407175144180655e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,0.0001002868229988,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0004757113929372,290.86590576171875,294.1499938964844,297.0790405273437,293.73583984375,296.1848449707031,297.2626342773437,284.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147630237042,7.588996098206735e-09,0.0010147554567083,-0.0189335010945796,0.0,0.0,0.0,-0.00857506506145,60.0,21.867862701416016,0.0,-7.020673820079537e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,9.460507135372608e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,9.962420881493016e-05,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,7.358229049714282e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,9.96241287793964e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.0004725679464172,290.8427124023437,294.1499938964844,297.0167541503906,293.74468994140625,296.1924133300781,297.2319641113281,284.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.8048797707831454e-09,0.0010080424835905,-0.0168797355145216,0.0,0.0,0.0,-0.0081863049417734,60.0,21.388633728027344,0.0,-6.928192419763948e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,9.528468217467888e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294372558594,0.0,0.0,0.0001003398720058,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,7.411087426589802e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0001003397919703,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.000475962733617,290.81939697265625,294.1499938964844,296.9540405273437,293.7534484863281,296.19940185546875,297.1947021484375,284.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152810718864,7.651597577762459e-09,0.0010152733884751,-0.019097477197647,0.0,0.0,0.0,-0.0086060129106044,60.0,21.072036743164062,0.0,-7.028085491356252e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432922363281,0.0,0.0,0.0001004253499559,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,0.0001057532645063,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,7.810919487383217e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001057531771948,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561096191406,0.0,0.0,0.0005016412469558,290.77105712890625,294.1499938964844,296.82769775390625,293.7704467773437,296.2118835449219,297.0743408203125,284.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700413258746,1.4056719344068824e-08,0.0010700272396206,-0.035862598568201,0.0,0.0,0.0,-0.0117812259122729,60.0,20.97756767272949,0.0,-7.806873725257901e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432922363281,0.0,0.0,0.0001004253499559,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,0.0001057532645063,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,7.810919487383217e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001057531771948,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561096191406,0.0,0.0,0.0005016412469558,290.77105712890625,294.1499938964844,296.82769775390625,293.7704467773437,296.2118835449219,297.0743408203125,284.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700413258746,1.4056719344068824e-08,0.0010700272396206,-0.035862598568201,0.0,0.0,0.0,-0.0117812259122729,60.0,20.97756767272949,0.0,-7.806873725257901e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0001062161754816,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721252441406,0.0,0.0,0.0001118513027904,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,8.261319453595206e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,0.0001118512154789,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,0.0005305674276314,290.7195739746094,294.1499938964844,296.7008972167969,293.7864685058594,296.2225036621094,296.8965148925781,284.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317518074065,2.127242915150873e-08,0.0011317305034026,-0.0547131262719631,0.0,0.0,0.0,-0.0153583753854036,60.0,21.813215255737305,0.0,-8.733157841334106e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0001062161754816,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721252441406,0.0,0.0,0.0001118513027904,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,8.261319453595206e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,0.0001118512154789,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,0.0005305674276314,290.7195739746094,294.1499938964844,296.7008972167969,293.7864685058594,296.2225036621094,296.8965148925781,284.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317518074065,2.127242915150873e-08,0.0011317305034026,-0.0547131262719631,0.0,0.0,0.0,-0.0153583753854036,60.0,21.813215255737305,0.0,-8.733157841334106e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,0.0001049445854732,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413024902344,0.0,0.0,0.000110512250103,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,8.16241663414985e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,0.0001105121555156,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,0.0005242157494649,290.6667175292969,294.1499938964844,296.57452392578125,293.8011779785156,296.2304992675781,296.7344970703125,284.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182358721271,1.9687854901917493e-08,0.0011182161979377,-0.0505777224898338,0.0,0.0,0.0,-0.0145730106160044,60.0,21.694196701049805,0.0,-8.525297801043052e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,0.0001049445854732,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413024902344,0.0,0.0,0.000110512250103,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,8.16241663414985e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,0.0001105121555156,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,0.0005242157494649,290.6667175292969,294.1499938964844,296.57452392578125,293.8011779785156,296.2304992675781,296.7344970703125,284.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182358721271,1.9687854901917493e-08,0.0011182161979377,-0.0505777224898338,0.0,0.0,0.0,-0.0145730106160044,60.0,21.694196701049805,0.0,-8.525297801043052e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,9.887943451758474e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,0.0001041253126459,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,7.690678467042744e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.0001041252253344,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.0004939193022437,290.6161499023437,294.1499938964844,296.4494934082031,293.8143005371094,296.23553466796875,296.6244812011719,284.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536095360293,1.213032518876389e-08,0.0010535973124206,-0.030822804197669,0.0,0.0,0.0,-0.0108264433220028,60.0,20.933794021606445,0.0,-7.568345239405971e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,9.887943451758474e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,0.0001041253126459,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,7.690678467042744e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.0001041252253344,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.0004939193022437,290.6161499023437,294.1499938964844,296.4494934082031,293.8143005371094,296.23553466796875,296.6244812011719,284.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536095360293,1.213032518876389e-08,0.0010535973124206,-0.030822804197669,0.0,0.0,0.0,-0.0108264433220028,60.0,20.933794021606445,0.0,-7.568345239405971e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.6047246188391e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1970520019531,0.0,0.0,0.000101142868516,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,7.470395212294534e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,0.0001011427812045,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,0.0004797721048817,290.5918884277344,294.1499938964844,296.38775634765625,293.8201904296875,296.23712158203125,296.5851135253906,284.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234237415716,8.601447554212882e-09,0.0010234152432531,-0.0215849839150905,0.0,0.0,0.0,-0.0090769929811358,60.0,20.40858268737793,0.0,-7.140992863696739e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,9.468631469644606e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,9.970972314476968e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,7.364543853327632e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,9.970964310923593e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,0.0004729740321636,290.56805419921875,294.1499938964844,296.3266906738281,293.8255920410156,296.2381591796875,296.5514831542969,284.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089126881211,6.905758631603476e-09,0.0010089057032018,-0.0171439703553915,0.0,0.0,0.0,-0.0082363178953528,60.0,19.938682556152344,0.0,-6.940056351822933e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,9.608442633179948e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541748046875,0.0,0.0,0.0001011820131679,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,7.473285950254649e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.0001011819331324,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.0004799579037353,290.5202941894531,294.1499938964844,296.2069702148437,293.8348999023437,296.2386169433594,296.4739990234375,284.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237955721095,8.647671023709336e-09,0.0010237869573757,-0.0217060502618551,0.0,0.0,0.0,-0.0090997889637947,60.0,19.433856964111328,0.0,-7.146513070210858e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,9.608442633179948e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541748046875,0.0,0.0,0.0001011820131679,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,7.473285950254649e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.0001011819331324,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.0004799579037353,290.5202941894531,294.1499938964844,296.2069702148437,293.8348999023437,296.2386169433594,296.4739990234375,284.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237955721095,8.647671023709336e-09,0.0010237869573757,-0.0217060502618551,0.0,0.0,0.0,-0.0090997889637947,60.0,19.433856964111328,0.0,-7.146513070210858e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620178222656,0.0,0.0,0.0001022603464662,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.123779296875,0.0,0.0,0.0001076855769497,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,7.953638123581186e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001076854969142,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,0.0005108077311888,290.4701843261719,294.1499938964844,296.0912780761719,293.842041015625,296.2366943359375,296.3305358886719,284.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895880404859,1.6342806219427075e-08,0.0010895717423409,-0.0418398454785347,0.0,0.0,0.0,-0.0129145188257098,60.0,19.65983963012696,0.0,-8.09472950891177e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620178222656,0.0,0.0,0.0001022603464662,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.123779296875,0.0,0.0,0.0001076855769497,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,7.953638123581186e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001076854969142,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,0.0005108077311888,290.4701843261719,294.1499938964844,296.0912780761719,293.842041015625,296.2366943359375,296.3305358886719,284.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895880404859,1.6342806219427075e-08,0.0010895717423409,-0.0418398454785347,0.0,0.0,0.0,-0.0129145188257098,60.0,19.65983963012696,0.0,-8.09472950891177e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0001091221784008,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908203125,0.0,0.0,0.0001149114395957,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,8.487339073326439e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0001149113522842,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.000545083777979,290.4163513183594,294.1499938964844,295.9804382324219,293.846923828125,296.2322998046875,296.1440124511719,284.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627072235569,2.4893308747664378e-08,0.001162682310678,-0.0641521289944648,0.0,0.0,0.0,-0.017153350636363,60.0,20.297504425048828,0.0,-9.2175056920496e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0001091221784008,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908203125,0.0,0.0,0.0001149114395957,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,8.487339073326439e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0001149113522842,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.000545083777979,290.4163513183594,294.1499938964844,295.9804382324219,293.846923828125,296.2322998046875,296.1440124511719,284.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627072235569,2.4893308747664378e-08,0.001162682310678,-0.0641521289944648,0.0,0.0,0.0,-0.017153350636363,60.0,20.297504425048828,0.0,-9.2175056920496e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,0.0001103322647395,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.056396484375,0.0,0.0,0.0001161857217084,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,8.581456495448947e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,0.000116185627121,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,0.0005511284107342,290.360595703125,294.1499938964844,295.8753967285156,293.8494873046875,296.2256164550781,295.99072265625,284.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756342137232,2.6401249186847053e-08,0.0011756077874451,-0.068078227341175,0.0,0.0,0.0,-0.0179010592401027,60.0,20.63995933532715,0.0,-9.423059310620374e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,0.0001103322647395,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.056396484375,0.0,0.0,0.0001161857217084,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,8.581456495448947e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,0.000116185627121,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,0.0005511284107342,290.360595703125,294.1499938964844,295.8753967285156,293.8494873046875,296.2256164550781,295.99072265625,284.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756342137232,2.6401249186847053e-08,0.0011756077874451,-0.068078227341175,0.0,0.0,0.0,-0.0179010592401027,60.0,20.63995933532715,0.0,-9.423059310620374e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.000107724146801,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394287109375,0.0,0.0,0.000113439222332,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,8.378600614378229e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516967773437,0.0,0.0,0.0001134391422965,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,0.0005381004302762,290.33331298828125,294.1499938964844,295.8253479003906,293.849853515625,296.2216186523437,295.93212890625,284.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147846924141,2.3151065065007973e-08,0.001147823757492,-0.0596123151481151,0.0,0.0,0.0,-0.0162898432463407,60.0,20.469614028930664,0.0,-8.98281982131266e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
