time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042360,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0001047027326421,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,0.000110257511551,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,8.14360028016381e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.0001102574315154,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,0.0005230079987086,290.3067932128906,294.1499938964844,295.77703857421875,293.8496398925781,296.21728515625,295.8838806152344,284.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156548280268,1.938600924233924e-08,0.0011156355030834,-0.0497896820306777,0.0,0.0,0.0,-0.0144233750179409,60.0,20.13580322265625,0.0,-8.485987024187126e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,9.907811909215523e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.990966796875,0.0,0.0,0.0001043344964273,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,7.706126780249178e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001043344163917,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0004949121503159,290.2559814453125,294.1499938964844,295.68621826171875,293.84735107421875,296.2077941894531,295.80889892578125,284.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2377450175904414e-08,0.0010557057103142,-0.0314694643020629,0.0,0.0,0.0,-0.0109489299356937,60.0,19.28962135314941,0.0,-7.598737994385375e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,9.907811909215523e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.990966796875,0.0,0.0,0.0001043344964273,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,7.706126780249178e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001043344163917,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0004949121503159,290.2559814453125,294.1499938964844,295.68621826171875,293.84735107421875,296.2077941894531,295.80889892578125,284.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2377450175904414e-08,0.0010557057103142,-0.0314694643020629,0.0,0.0,0.0,-0.0109489299356937,60.0,19.28962135314941,0.0,-7.598737994385375e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,9.57028241828084e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,0.0001007801256491,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,7.443601498380303e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0001007800528896,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,0.0004780520393978,290.207275390625,294.1499938964844,295.6038818359375,293.8425598144531,296.19732666015625,295.75250244140625,284.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197430383414,8.171864074313362e-09,0.0010197348892688,-0.0204600151628255,0.0,0.0,0.0,-0.0088639948517084,60.0,18.51603126525879,0.0,-7.089817444239088e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,9.57028241828084e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,0.0001007801256491,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,7.443601498380303e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0001007800528896,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,0.0004780520393978,290.207275390625,294.1499938964844,295.6038818359375,293.8425598144531,296.19732666015625,295.75250244140625,284.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197430383414,8.171864074313362e-09,0.0010197348892688,-0.0204600151628255,0.0,0.0,0.0,-0.0088639948517084,60.0,18.51603126525879,0.0,-7.089817444239088e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,9.45211504586041e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92974853515625,0.0,0.0,9.953575499821454e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,7.3516923293937e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,9.95356822386384e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0004721494042314,290.1596069335937,294.1499938964844,295.5308532714844,293.8352966308594,296.18585205078125,295.70367431640625,284.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071455035358,6.69951338849728e-09,0.0010071387514472,-0.0166037417948246,0.0,0.0,0.0,-0.0081340558826923,60.0,18.00617027282715,0.0,-6.915811923136064e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,9.45211504586041e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92974853515625,0.0,0.0,9.953575499821454e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,7.3516923293937e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,9.95356822386384e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0004721494042314,290.1596069335937,294.1499938964844,295.5308532714844,293.8352966308594,296.18585205078125,295.70367431640625,284.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071455035358,6.69951338849728e-09,0.0010071387514472,-0.0166037417948246,0.0,0.0,0.0,-0.0081340558826923,60.0,18.00617027282715,0.0,-6.915811923136064e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,9.473282989347354e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,9.975866123568268e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,7.368155638687313e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,9.975858847610652e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0004732068337034,290.1121520996094,294.1499938964844,295.46807861328125,293.82550048828125,296.1734619140625,295.6526184082031,284.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093972086906,6.963199350451532e-09,0.0010093902237713,-0.0172944329679012,0.0,0.0,0.0,-0.0082647604867815,60.0,17.726634979248047,0.0,-6.946816455410953e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,9.473282989347354e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,9.975866123568268e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,7.368155638687313e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,9.975858847610652e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0004732068337034,290.1121520996094,294.1499938964844,295.46807861328125,293.82550048828125,296.1734619140625,295.6526184082031,284.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093972086906,6.963199350451532e-09,0.0010093902237713,-0.0172944329679012,0.0,0.0,0.0,-0.0082647604867815,60.0,17.726634979248047,0.0,-6.946816455410953e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,9.507845970802008e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839111328125,0.0,0.0,0.0001001226191874,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,7.395038119284436e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0001001225537038,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,0.0004749333311337,290.0883483886719,294.1499938964844,295.4407958984375,293.81964111328125,296.1669006347656,295.62420654296875,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130800073966,7.3938073441581764e-09,0.001013072556816,-0.0184222944080829,0.0,0.0,0.0,-0.0084782326593995,60.0,17.655744552612305,0.0,-6.99759681310752e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,9.548744856147096e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001005533049465,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,7.426847878377885e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,0.0001005532321869,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0004769763036165,290.064453125,294.1499938964844,295.4164123535156,293.8131408691406,296.16015625,295.5944519042969,284.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174372000619,7.903357079896978e-09,0.00101742928382,-0.0197568330913782,0.0,0.0,0.0,-0.008730836212635,60.0,17.6065731048584,0.0,-7.057924733544496e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,9.617536125006154e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.0001012777138384,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345031738281,0.0,0.0,7.480352360289544e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0001012776410789,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0004804126219823,290.0165405273437,294.1499938964844,295.3767395019531,293.798095703125,296.1462097167969,295.53515625,284.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247679892927,8.760417280484491e-09,0.0010247592581436,-0.0220012813806533,0.0,0.0,0.0,-0.0091557241976261,60.0,17.530609130859375,0.0,-7.159979276138986e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,9.617536125006154e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.0001012777138384,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345031738281,0.0,0.0,7.480352360289544e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0001012776410789,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0004804126219823,290.0165405273437,294.1499938964844,295.3767395019531,293.798095703125,296.1462097167969,295.53515625,284.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247679892927,8.760417280484491e-09,0.0010247592581436,-0.0220012813806533,0.0,0.0,0.0,-0.0091557241976261,60.0,17.530609130859375,0.0,-7.159979276138986e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,9.645376121625304e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,0.0001015708767226,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,7.502004882553592e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001015708039631,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0004818032903131,289.9685363769531,294.1499938964844,295.3500061035156,293.7802734375,296.13189697265625,295.4819030761719,284.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277349501848,9.107242071593193e-09,0.0010277258697897,-0.0229094438254833,0.0,0.0,0.0,-0.0093276649713516,60.0,17.439006805419922,0.0,-7.20148563004841e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,9.645376121625304e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,0.0001015708767226,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,7.502004882553592e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001015708039631,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0004818032903131,289.9685363769531,294.1499938964844,295.3500061035156,293.7802734375,296.13189697265625,295.4819030761719,284.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277349501848,9.107242071593193e-09,0.0010277258697897,-0.0229094438254833,0.0,0.0,0.0,-0.0093276649713516,60.0,17.439006805419922,0.0,-7.20148563004841e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,9.639699419494718e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77423095703125,0.0,0.0,0.000101511082903,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,7.497589103877544e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,0.0001015110174193,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,0.0004815197607968,289.9206848144531,294.1499938964844,295.3302917480469,293.7613220214844,296.1174621582031,295.4378967285156,284.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036461356970449e-09,0.0010271213250234,-0.0227241087704896,0.0,0.0,0.0,-0.0092925792559981,60.0,17.306291580200195,0.0,-7.193005302497113e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,9.639699419494718e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77423095703125,0.0,0.0,0.000101511082903,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,7.497589103877544e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,0.0001015110174193,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,0.0004815197607968,289.9206848144531,294.1499938964844,295.3302917480469,293.7613220214844,296.1174621582031,295.4378967285156,284.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036461356970449e-09,0.0010271213250234,-0.0227241087704896,0.0,0.0,0.0,-0.0092925792559981,60.0,17.306291580200195,0.0,-7.193005302497113e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752685546875,0.0,0.0,9.627889085095376e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426147460937,0.0,0.0,0.0001013867149595,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,7.488402479793876e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,0.0001013866494758,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0004809298552572,289.87310791015625,294.1499938964844,295.3111267089844,293.7428894042969,296.1029663085937,295.4021301269531,284.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258717229589,8.889266212008806e-09,0.0010258628753945,-0.0223386771976947,0.0,0.0,0.0,-0.0092196092009544,60.0,17.156770706176758,-0.0,-7.175385263735734e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752685546875,0.0,0.0,9.627889085095376e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426147460937,0.0,0.0,0.0001013867149595,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,7.488402479793876e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,0.0001013866494758,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0004809298552572,289.87310791015625,294.1499938964844,295.3111267089844,293.7428894042969,296.1029663085937,295.4021301269531,284.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258717229589,8.889266212008806e-09,0.0010258628753945,-0.0223386771976947,0.0,0.0,0.0,-0.0092196092009544,60.0,17.156770706176758,-0.0,-7.175385263735734e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,9.620648779673502e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0001013104701996,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,7.482770888600498e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,0.000101310404716,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.769287109375,0.0,0.0,0.0004805682401638,289.8493957519531,294.1499938964844,295.3017578125,293.7338562011719,296.0956726074219,295.386474609375,284.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.799033501816211e-09,0.0010250908089801,-0.0221023987978696,0.0,0.0,0.0,-0.0091748740524053,60.0,17.079980850219727,-0.0,-7.164594961750481e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,9.612418216420338e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,0.0001012237917166,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,7.476368773495778e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.000101223726233,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,0.0004801570903509,289.8257751464844,294.1499938964844,295.2925109863281,293.7249450683594,296.08837890625,295.3720092773437,284.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696456887946624e-09,0.0010242138523608,-0.0218337923288345,0.0,0.0,0.0,-0.0091240238398313,60.0,17.002933502197266,-0.0,-7.15233809955862e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,9.593727736501025e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0001010269697871,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,7.46183141018264e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001010269043035,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,0.0004792235267814,289.7787170410156,294.1499938964844,295.2743530273437,293.7074890136719,296.07379150390625,295.345703125,284.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463541867342883e-09,0.0010222229175269,-0.0212238635867834,0.0,0.0,0.0,-0.0090085612609982,60.0,16.849130630493164,-0.0,-7.1245459309921e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,9.593727736501025e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0001010269697871,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,7.46183141018264e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001010269043035,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,0.0004792235267814,289.7787170410156,294.1499938964844,295.2743530273437,293.7074890136719,296.07379150390625,295.345703125,284.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463541867342883e-09,0.0010222229175269,-0.0212238635867834,0.0,0.0,0.0,-0.0090085612609982,60.0,16.849130630493164,-0.0,-7.1245459309921e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,9.572571434546262e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,0.000100804179965,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,7.445376104442403e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001008041144814,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889038085937,0.0,0.0,0.0004781667666975,289.73199462890625,294.1499938964844,295.25665283203125,293.6904602050781,296.0591735839844,295.3224792480469,284.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.69671630859375,-0.0,-7.093152731840746e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,9.572571434546262e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,0.000100804179965,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,7.445376104442403e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001008041144814,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889038085937,0.0,0.0,0.0004781667666975,289.73199462890625,294.1499938964844,295.25665283203125,293.6904602050781,296.0591735839844,295.3224792480469,284.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.69671630859375,-0.0,-7.093152731840746e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,9.549850801704451e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.0001005649100989,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,7.427703530993313e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,0.0001005648446152,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.0004770318628288,289.6856384277344,294.1499938964844,295.2393798828125,293.6737976074219,296.0445251464844,295.30145263671875,284.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.546735763549805,-0.0,-7.059515638729863e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,9.549850801704451e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.0001005649100989,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,7.427703530993313e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,0.0001005648446152,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.0004770318628288,289.6856384277344,294.1499938964844,295.2393798828125,293.6737976074219,296.0445251464844,295.30145263671875,284.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.546735763549805,-0.0,-7.059515638729863e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,9.526419307803736e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,0.0001003181605483,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,7.409478712361306e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0001003181023406,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0004758614813908,289.6396179199219,294.1499938964844,295.2224426269531,293.65753173828125,296.0298767089844,295.2821350097656,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478880034223e-09,0.0010150506859645,-0.019027255475521,0.0,0.0,0.0,-0.0085927546024322,60.0,16.400054931640625,-0.0,-7.02491149695561e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,9.526419307803736e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,0.0001003181605483,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,7.409478712361306e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0001003181023406,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0004758614813908,289.6396179199219,294.1499938964844,295.2224426269531,293.65753173828125,296.0298767089844,295.2821350097656,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478880034223e-09,0.0010150506859645,-0.019027255475521,0.0,0.0,0.0,-0.0085927546024322,60.0,16.400054931640625,-0.0,-7.02491149695561e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,9.514702833257616e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,0.0001001947748591,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,7.400365575449541e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.0001001947166514,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,0.0004752762324642,289.61676025390625,294.1499938964844,295.214111328125,293.6495056152344,296.0225524902344,295.2730712890625,284.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478787367176665e-09,0.0010138024808838,-0.0186448637396097,0.0,0.0,0.0,-0.008520376868546,60.0,16.328481674194336,-0.0,-7.007639624134755e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58349609375,0.0,0.0,9.503174078417942e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,0.0001000733682303,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,7.39139795769006e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,0.0001000733100227,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928649902344,0.0,0.0,0.0004747003549709,289.593994140625,294.1499938964844,295.2058410644531,293.6415405273437,296.0152282714844,295.2642822265625,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335123175522541e-09,0.0010125740664079,-0.0182685870677232,0.0,0.0,0.0,-0.00844915676862,60.0,16.258115768432617,-0.0,-6.990664758177445e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,9.48088854784146e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,9.983868221752346e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,7.374064443865791e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,9.983862400986254e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,0.0004735871916636,289.54864501953125,294.1499938964844,295.1895751953125,293.6258850097656,296.0005798339844,295.2471008300781,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010205829516,7.057415984945692e-09,0.0010101987281814,-0.0175412092357873,0.0,0.0,0.0,-0.0083114821463823,60.0,16.119972229003906,-0.0,-6.957910869687113e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,9.48088854784146e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,9.983868221752346e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,7.374064443865791e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,9.983862400986254e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,0.0004735871916636,289.54864501953125,294.1499938964844,295.1895751953125,293.6258850097656,296.0005798339844,295.2471008300781,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010205829516,7.057415984945692e-09,0.0010101987281814,-0.0175412092357873,0.0,0.0,0.0,-0.0083114821463823,60.0,16.119972229003906,-0.0,-6.957910869687113e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,9.46025611483492e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49053955078125,0.0,0.0,9.962140757124872e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,7.358016591751948e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003662109375,0.0,0.0,9.96213493635878e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,0.0004725565959233,289.5036315917969,294.1499938964844,295.17352294921875,293.6104431152344,295.9859313964844,295.230712890625,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008006860502,6.800311425081418e-09,0.001007999991998,-0.016867771744728,0.0,0.0,0.0,-0.0081840232014656,60.0,15.987364768981934,-0.0,-6.927655959998448e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,9.46025611483492e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49053955078125,0.0,0.0,9.962140757124872e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,7.358016591751948e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003662109375,0.0,0.0,9.96213493635878e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,0.0004725565959233,289.5036315917969,294.1499938964844,295.17352294921875,293.6104431152344,295.9859313964844,295.230712890625,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008006860502,6.800311425081418e-09,0.001007999991998,-0.016867771744728,0.0,0.0,0.0,-0.0081840232014656,60.0,15.987364768981934,-0.0,-6.927655959998448e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48846435546875,0.0,0.0,9.441909787710756e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,9.942821634467693e-05,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,7.343746983679011e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,9.9428158137016e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.0004716402327176,289.4589538574219,294.1499938964844,295.15771484375,293.59521484375,295.9713134765625,295.2149658203125,284.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060515487566,6.571697408475074e-09,0.0010060450294986,-0.0162689387798309,0.0,0.0,0.0,-0.0080706886947155,60.0,15.861089706420898,-0.0,-6.900808102727751e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48846435546875,0.0,0.0,9.441909787710756e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,9.942821634467693e-05,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,7.343746983679011e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,9.9428158137016e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.0004716402327176,289.4589538574219,294.1499938964844,295.15771484375,293.59521484375,295.9713134765625,295.2149658203125,284.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060515487566,6.571697408475074e-09,0.0010060450294986,-0.0162689387798309,0.0,0.0,0.0,-0.0080706886947155,60.0,15.861089706420898,-0.0,-6.900808102727751e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,9.426261385669932e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,9.926342318067328e-05,299.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,7.331575034186244e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,9.926335769705474e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0004708585620392,289.4146423339844,294.1499938964844,295.14208984375,293.5802001953125,295.9566955566406,295.1996765136719,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043836664408,6.376683625575197e-09,0.0010043772635981,-0.0157581064850091,0.0,0.0,0.0,-0.0079740108922123,60.0,15.741582870483398,-0.0,-6.877947811290144e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,9.426261385669932e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,9.926342318067328e-05,299.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,7.331575034186244e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,9.926335769705474e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0004708585620392,289.4146423339844,294.1499938964844,295.14208984375,293.5802001953125,295.9566955566406,295.1996765136719,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043836664408,6.376683625575197e-09,0.0010043772635981,-0.0157581064850091,0.0,0.0,0.0,-0.0079740108922123,60.0,15.741582870483398,-0.0,-6.877947811290144e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
