time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044700,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,9.419463458471e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,9.919183503370732e-05,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,7.326287595788017e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,9.91917768260464e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,0.0004705190367531,289.392578125,294.1499938964844,295.13433837890625,293.5727233886719,295.9493713378906,295.1921691894531,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003659563139,6.291974496974717e-09,0.0010036532767117,-0.0155362095683813,0.0,0.0,0.0,-0.0079320184886455,60.0,15.684391975402832,-0.0,-6.868029345241666e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,9.41353355301544e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,9.912938548950478e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,7.321674638660625e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,9.912932728184388e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0004702228179667,289.3706359863281,294.1499938964844,295.1266174316406,293.5653076171875,295.94207763671875,295.1847229003906,285.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030275443568,6.218066506136211e-09,0.0010030213743448,-0.0153426034376025,0.0,0.0,0.0,-0.0078953793272376,60.0,15.628969192504885,-0.0,-6.859382040147467e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,9.404151933267713e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,9.90305852610618e-05,299.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,7.31437758076936e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,9.903052705340087e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.0004697542171925,289.3269348144531,294.1499938964844,295.1112365722656,293.5505065917969,295.9274597167969,295.1699523925781,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020275367423,6.101141369896368e-09,0.0010020213667303,-0.0150363100692629,0.0,0.0,0.0,-0.0078374138101935,60.0,15.523688316345217,-0.0,-6.845711908454177e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,9.404151933267713e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,9.90305852610618e-05,299.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,7.31437758076936e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,9.903052705340087e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.0004697542171925,289.3269348144531,294.1499938964844,295.1112365722656,293.5505065917969,295.9274597167969,295.1699523925781,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020275367423,6.101141369896368e-09,0.0010020213667303,-0.0150363100692629,0.0,0.0,0.0,-0.0078374138101935,60.0,15.523688316345217,-0.0,-6.845711908454177e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.0,9.398053225595504e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.89663603832014e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,7.309633656404912e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443298339844,0.0,0.0,9.896630217554048e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,0.0004694496165029,289.2836303710937,294.1499938964844,295.095947265625,293.5357971191406,295.912841796875,295.1552734375,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001377007924,6.025118626240555e-09,0.0010013709543272,-0.01483716070652,0.0,0.0,0.0,-0.0077997245825827,60.0,15.426262855529783,-0.0,-6.83683154534265e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.0,9.398053225595504e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.89663603832014e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,7.309633656404912e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443298339844,0.0,0.0,9.896630217554048e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,0.0004694496165029,289.2836303710937,294.1499938964844,295.095947265625,293.5357971191406,295.912841796875,295.1552734375,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001377007924,6.025118626240555e-09,0.0010013709543272,-0.01483716070652,0.0,0.0,0.0,-0.0077997245825827,60.0,15.426262855529783,-0.0,-6.83683154534265e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,9.394616790814324e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,9.893017704598606e-05,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,7.306960469577461e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,9.893011883832514e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,0.0004692780203185,289.2405700683594,294.1499938964844,295.0806884765625,293.5211181640625,295.898193359375,295.1405944824219,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010100668296,5.9822724551850115e-09,0.0010010041296482,-0.0147249205037951,0.0,0.0,0.0,-0.007778481580317,60.0,15.334966659545898,-0.0,-6.831828613940162e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,9.394616790814324e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,9.893017704598606e-05,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,7.306960469577461e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,9.893011883832514e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,0.0004692780203185,289.2405700683594,294.1499938964844,295.0806884765625,293.5211181640625,295.898193359375,295.1405944824219,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010100668296,5.9822724551850115e-09,0.0010010041296482,-0.0147249205037951,0.0,0.0,0.0,-0.007778481580317,60.0,15.334966659545898,-0.0,-6.831828613940162e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,9.394164953846484e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,9.892541129374877e-05,299.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,7.306609040824696e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823791503906,0.0,0.0,9.892535308608784e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,0.0004692554648499,289.1978454589844,294.1499938964844,295.0654296875,293.50640869140625,295.8835754394531,295.1258239746094,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000962103717,5.976604100510485e-09,0.0010009561665356,-0.0147100714966654,0.0,0.0,0.0,-0.0077756741084158,60.0,15.25006866455078,-0.0,-6.831167098653168e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,9.394164953846484e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,9.892541129374877e-05,299.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,7.306609040824696e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823791503906,0.0,0.0,9.892535308608784e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,0.0004692554648499,289.1978454589844,294.1499938964844,295.0654296875,293.50640869140625,295.8835754394531,295.1258239746094,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000962103717,5.976604100510485e-09,0.0010009561665356,-0.0147100714966654,0.0,0.0,0.0,-0.0077756741084158,60.0,15.25006866455078,-0.0,-6.831167098653168e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848815917969,0.0,0.0,9.394858352607116e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,9.89327090792358e-05,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558288574219,0.0,0.0,7.307148189283907e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,9.893265814753248e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931823730469,0.0,0.0,0.000469290127512,289.1766052246094,294.1499938964844,295.05780029296875,293.49908447265625,295.8762512207031,295.1183776855469,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001035911031,5.985227424787354e-09,0.0010010299738496,-0.0147326607257127,0.0,0.0,0.0,-0.0077799488790333,60.0,15.210028648376465,-0.0,-6.83217393770974e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26934814453125,0.0,0.0,9.396093810210004e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,9.894571849144997e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.240478515625,0.0,0.0,7.30810861568898e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,9.894566028378904e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,0.0004693518567364,289.1554260253906,294.1499938964844,295.0501403808594,293.49169921875,295.8689270019531,295.11090087890625,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011673439294,6.0006004609647334e-09,0.0010011612903326,-0.0147729329764842,0.0,0.0,0.0,-0.0077875698916614,60.0,15.171327590942385,-0.0,-6.83396876866027e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,9.399963892064989e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.8986471130047e-05,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,7.311117951758206e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,9.898641292238608e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464599609375,0.0,0.0,0.0004695451934821,289.11328125,294.1499938964844,295.0347595214844,293.4768981933594,295.854248046875,295.0957946777344,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015793377533,6.048784584322675e-09,0.0010015732841566,-0.014899156987667,0.0,0.0,0.0,-0.0078114564530551,60.0,15.097394943237305,-0.0,-6.839595556584754e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,9.399963892064989e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.8986471130047e-05,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,7.311117951758206e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,9.898641292238608e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464599609375,0.0,0.0,0.0004695451934821,289.11328125,294.1499938964844,295.0347595214844,293.4768981933594,295.854248046875,295.0957946777344,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015793377533,6.048784584322675e-09,0.0010015732841566,-0.014899156987667,0.0,0.0,0.0,-0.0078114564530551,60.0,15.097394943237305,-0.0,-6.839595556584754e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,9.405286255059764e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.904251055559143e-05,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,7.315257244044915e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899719238281,0.0,0.0,9.904245962388812e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21539306640625,0.0,0.0,0.0004698110860772,289.0714111328125,294.1499938964844,295.019287109375,293.4620056152344,295.8395690917969,295.0804748535156,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115059125733069e-09,0.0010021399939432,-0.015072769485414,0.0,0.0,0.0,-0.0078443121165037,60.0,15.027812004089355,-0.0,-6.847338340776332e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,9.405286255059764e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.904251055559143e-05,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,7.315257244044915e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899719238281,0.0,0.0,9.904245962388812e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21539306640625,0.0,0.0,0.0004698110860772,289.0714111328125,294.1499938964844,295.019287109375,293.4620056152344,295.8395690917969,295.0804748535156,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115059125733069e-09,0.0010021399939432,-0.015072769485414,0.0,0.0,0.0,-0.0078443121165037,60.0,15.027812004089355,-0.0,-6.847338340776332e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17645263671875,0.0,0.0,9.411506471224128e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.910800872603431e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,7.320095028262585e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,9.91079505183734e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.000470121827675,289.0298767089844,294.1499938964844,295.0036315917969,293.44696044921875,295.8248596191406,295.0649108886719,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028085671365,6.1925207184287964e-09,0.0010028023971244,-0.0152756851166486,0.0,0.0,0.0,-0.0078827124089002,60.0,14.961637496948242,-0.0,-6.856394207943596e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17645263671875,0.0,0.0,9.411506471224128e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.910800872603431e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,7.320095028262585e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,9.91079505183734e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.000470121827675,289.0298767089844,294.1499938964844,295.0036315917969,293.44696044921875,295.8248596191406,295.0649108886719,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028085671365,6.1925207184287964e-09,0.0010028023971244,-0.0152756851166486,0.0,0.0,0.0,-0.0078827124089002,60.0,14.961637496948242,-0.0,-6.856394207943596e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456604003906,0.0,0.0,9.418048284715042e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.91768974927254e-05,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,7.325182377826422e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,9.91768465610221e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,0.0004704486345872,288.9886169433594,294.1499938964844,294.9878234863281,293.4317321777344,295.81011962890625,295.0491027832031,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035054292529,6.273996877581567e-09,0.0010034991428256,-0.0154891163110733,0.0,0.0,0.0,-0.0079231038689613,60.0,14.89792823791504,-0.0,-6.86592542820108e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456604003906,0.0,0.0,9.418048284715042e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.91768974927254e-05,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,7.325182377826422e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,9.91768465610221e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,0.0004704486345872,288.9886169433594,294.1499938964844,294.9878234863281,293.4317321777344,295.81011962890625,295.0491027832031,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035054292529,6.273996877581567e-09,0.0010034991428256,-0.0154891163110733,0.0,0.0,0.0,-0.0079231038689613,60.0,14.89792823791504,-0.0,-6.86592542820108e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,9.421270078746602e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.921081800712273e-05,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,7.327688217628747e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134338378906,0.0,0.0,9.92107597994618e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380615234375,0.0,0.0,0.0004706095787696,288.9681091308594,294.1499938964844,294.9798278808594,293.4240417480469,295.802734375,295.0411071777344,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038485052064,6.314114120442582e-09,0.001003842218779,-0.0155942039564251,0.0,0.0,0.0,-0.0079429922625422,60.0,14.866719245910645,-0.0,-6.870621405141719e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148986816406,0.0,0.0,9.424273594049736e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.924244659487158e-05,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877990722656,0.0,0.0,7.3300238000229e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981750488281,0.0,0.0,9.924239566316828e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226806640625,0.0,0.0,0.0004707596090156,288.9476623535156,294.1499938964844,294.9717712402344,293.4162902832031,295.7953491210937,295.0330810546875,285.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041684145107,6.3515210868558825e-09,0.001004162011668,-0.0156921930611133,0.0,0.0,0.0,-0.0079615367576479,60.0,14.835723876953123,-0.0,-6.875001190564944e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,9.429419151274487e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.92966306512244e-05,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574951171875,0.0,0.0,7.334025576710701e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,9.92965797195211e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,0.00047101668315,288.9070129394531,294.1499938964844,294.9554443359375,293.40057373046875,295.7805480957031,295.0168151855469,285.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047164978459,6.415599163034358e-09,0.0010047100950032,-0.0158600453287363,0.0,0.0,0.0,-0.0079933032393455,60.0,14.773850440979004,-0.0,-6.882506653482778e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,9.429419151274487e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.92966306512244e-05,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574951171875,0.0,0.0,7.334025576710701e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,9.92965797195211e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,0.00047101668315,288.9070129394531,294.1499938964844,294.9554443359375,293.40057373046875,295.7805480957031,295.0168151855469,285.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047164978459,6.415599163034358e-09,0.0010047100950032,-0.0158600453287363,0.0,0.0,0.0,-0.0079933032393455,60.0,14.773850440979004,-0.0,-6.882506653482778e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,9.432983642909676e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.933416004059836e-05,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,7.336797716561705e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,9.933410910889506e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,0.0004711947694886,288.8667297363281,294.1499938964844,294.9388427734375,293.3846130371094,295.76568603515625,295.0003967285156,285.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459976997774675e-09,0.001005089841783,-0.0159762911498546,0.0,0.0,0.0,-0.0080153038725256,60.0,14.711393356323242,-0.0,-6.887707115765809e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,9.432983642909676e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.933416004059836e-05,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,7.336797716561705e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,9.933410910889506e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,0.0004711947694886,288.8667297363281,294.1499938964844,294.9388427734375,293.3846130371094,295.76568603515625,295.0003967285156,285.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459976997774675e-09,0.001005089841783,-0.0159762911498546,0.0,0.0,0.0,-0.0080153038725256,60.0,14.711393356323242,-0.0,-6.887707115765809e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,9.435066021978856e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.93560825008899e-05,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971923828125,0.0,0.0,7.338416617130861e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072021484375,0.0,0.0,9.93560315691866e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307922363281,0.0,0.0,0.0004712988156825,288.8267517089844,294.1499938964844,294.9219055175781,293.3682861328125,295.7508239746094,294.9837951660156,285.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053182486444,6.485886050455747e-09,0.0010053117293864,-0.0160441603511571,0.0,0.0,0.0,-0.0080281505361199,60.0,14.648051261901855,-0.0,-6.890743975418445e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,9.435066021978856e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.93560825008899e-05,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971923828125,0.0,0.0,7.338416617130861e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072021484375,0.0,0.0,9.93560315691866e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307922363281,0.0,0.0,0.0004712988156825,288.8267517089844,294.1499938964844,294.9219055175781,293.3682861328125,295.7508239746094,294.9837951660156,285.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053182486444,6.485886050455747e-09,0.0010053117293864,-0.0160441603511571,0.0,0.0,0.0,-0.0080281505361199,60.0,14.648051261901855,-0.0,-6.890743975418445e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,9.434980893274768e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.935518755810337e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,7.338350405916572e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,9.935513662640004e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0004712945956271,288.787109375,294.1499938964844,294.9045715332031,293.35162353515625,295.73590087890625,294.967041015625,285.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053084697574,6.484797143713195e-09,0.0010053019504994,-0.0160413086414337,0.0,0.0,0.0,-0.0080276085063815,60.0,14.58289909362793,-0.0,-6.890616788268744e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,9.434980893274768e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.935518755810337e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,7.338350405916572e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,9.935513662640004e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0004712945956271,288.787109375,294.1499938964844,294.9045715332031,293.35162353515625,295.73590087890625,294.967041015625,285.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053084697574,6.484797143713195e-09,0.0010053019504994,-0.0160413086414337,0.0,0.0,0.0,-0.0080276085063815,60.0,14.58289909362793,-0.0,-6.890616788268744e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,9.434152889298276e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,9.934646368492396e-05,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,7.337705756071955e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620666503906,0.0,0.0,9.934641275322063e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852294921875,0.0,0.0,0.000471253239084,288.76739501953125,294.1499938964844,294.895751953125,293.3431396484375,295.7283935546875,294.9586181640625,285.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052201105281,6.4744600791755155e-09,0.0010052135912701,-0.0160142313688993,0.0,0.0,0.0,-0.0080224843695759,60.0,14.549484252929688,-0.0,-6.889404602361537e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,9.432808292331174e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.933230467140676e-05,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373474121094,0.0,0.0,7.336660200962797e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,9.933225373970345e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700927734375,0.0,0.0,0.0004711860965471,288.747802734375,294.1499938964844,294.8868408203125,293.3345642089844,295.7209167480469,294.9501342773437,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050766868516,6.457695711503675e-09,0.0010050702840089,-0.0159703157842159,0.0,0.0,0.0,-0.0080141732469201,60.0,14.515530586242676,-0.0,-6.887439951697162e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,9.428372140973806e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.928557847160846e-05,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,7.33320921426639e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.928553481586276e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,0.0004709645290859,288.7089233398437,294.1499938964844,294.86865234375,293.31707763671875,295.7059020996094,294.9330749511719,285.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004604040645,6.402388397219738e-09,0.0010045976378023,-0.0158254392445087,0.0,0.0,0.0,-0.007986756041646,60.0,14.445643424987791,-0.0,-6.880959091404294e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,9.428372140973806e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.928557847160846e-05,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,7.33320921426639e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.928553481586276e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,0.0004709645290859,288.7089233398437,294.1499938964844,294.86865234375,293.31707763671875,295.7059020996094,294.9330749511719,285.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004604040645,6.402388397219738e-09,0.0010045976378023,-0.0158254392445087,0.0,0.0,0.0,-0.007986756041646,60.0,14.445643424987791,-0.0,-6.880959091404294e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,9.422263246960938e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.922124445438384e-05,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780822753906,0.0,0.0,7.328457286348566e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,9.922120079863816e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100341796875,0.0,0.0,0.0004706594045273,288.6703796386719,294.1499938964844,294.8500061035156,293.2991027832031,295.6908264160156,294.9158935546875,285.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326246193566476e-09,0.0010039469925686,-0.0156259834766387,0.0,0.0,0.0,-0.0079490114003419,60.0,14.373759269714355,-0.0,-6.872041069527769e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,9.422263246960938e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.922124445438384e-05,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780822753906,0.0,0.0,7.328457286348566e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,9.922120079863816e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100341796875,0.0,0.0,0.0004706594045273,288.6703796386719,294.1499938964844,294.8500061035156,293.2991027832031,295.6908264160156,294.9158935546875,285.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326246193566476e-09,0.0010039469925686,-0.0156259834766387,0.0,0.0,0.0,-0.0079490114003419,60.0,14.373759269714355,-0.0,-6.872041069527769e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,9.414017404196784e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.91344131762162e-05,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,7.322043529711664e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,9.91343695204705e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,0.0004702475271187,288.6322021484375,294.1499938964844,294.8310852050781,293.2808837890625,295.6756896972656,294.89862060546875,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030738776549,6.223481729961122e-09,0.0010030677076429,-0.0153567884117364,0.0,0.0,0.0,-0.0078980643302202,60.0,14.299442291259766,-0.0,-6.860015133725028e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,9.414017404196784e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.91344131762162e-05,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,7.322043529711664e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,9.91343695204705e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,0.0004702475271187,288.6322021484375,294.1499938964844,294.8310852050781,293.2808837890625,295.6756896972656,294.89862060546875,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030738776549,6.223481729961122e-09,0.0010030677076429,-0.0153567884117364,0.0,0.0,0.0,-0.0078980643302202,60.0,14.299442291259766,-0.0,-6.860015133725028e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,9.404179581906646e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,9.903081081574784e-05,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,7.314392132684588e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287048339844,0.0,0.0,9.903076716000214e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0004697561380453,288.59442138671875,294.1499938964844,294.8121337890625,293.2626647949219,295.6605224609375,294.8812561035156,285.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020254412665,6.100881577708606e-09,0.0010020193876698,-0.0150356292724609,0.0,0.0,0.0,-0.0078372862190008,60.0,14.223319053649902,-0.0,-6.84568135511654e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
