time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047040,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,9.404179581906646e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,9.903081081574784e-05,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,7.314392132684588e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287048339844,0.0,0.0,9.903076716000214e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0004697561380453,288.59442138671875,294.1499938964844,294.8121337890625,293.2626647949219,295.6605224609375,294.8812561035156,285.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020254412665,6.100881577708606e-09,0.0010020193876698,-0.0150356292724609,0.0,0.0,0.0,-0.0078372862190008,60.0,14.223319053649902,-0.0,-6.84568135511654e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.0,9.39884121180512e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,9.897459676722065e-05,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049011230469,0.0,0.0,7.310239743674174e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,9.897455311147496e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,0.0004694895178545,288.57568359375,294.1499938964844,294.8026428222656,293.2535400390625,295.65289306640625,294.87261962890625,285.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014565195888,6.034357902251486e-09,0.001001450465992,-0.0148613639175891,0.0,0.0,0.0,-0.0078043076209723,60.0,14.184809684753418,-0.0,-6.837910149215531e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143005371094,0.0,0.0,9.39331657718867e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,9.891641821013764e-05,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7903747558594,0.0,0.0,7.305942563107237e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995300292969,0.0,0.0,9.891637455439196e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211364746094,0.0,0.0,0.0004692135553341,288.5570373535156,294.1499938964844,294.7931823730469,293.2444152832031,295.6452941894531,294.86395263671875,285.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000867690891,5.965508975691591e-09,0.0010008617537096,-0.0146810049191117,0.0,0.0,0.0,-0.0077701760455966,60.0,14.146123886108398,-0.0,-6.829871779245877e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851257324219,0.0,0.0,9.38201555982232e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,9.879740537144244e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615051269531,0.0,0.0,7.297152478713542e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705383300781,0.0,0.0,9.879736171569677e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918701171875,0.0,0.0,0.0004686490574385,288.5200500488281,294.1499938964844,294.774169921875,293.22613525390625,295.6300048828125,294.8466796875,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996633743867,5.824678073196311e-09,0.0009996575536206,-0.0143120773136615,0.0,0.0,0.0,-0.0077003599144518,60.0,14.06858253479004,-0.0,-6.81344474173784e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851257324219,0.0,0.0,9.38201555982232e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,9.879740537144244e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615051269531,0.0,0.0,7.297152478713542e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705383300781,0.0,0.0,9.879736171569677e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918701171875,0.0,0.0,0.0004686490574385,288.5200500488281,294.1499938964844,294.774169921875,293.22613525390625,295.6300048828125,294.8466796875,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996633743867,5.824678073196311e-09,0.0009996575536206,-0.0143120773136615,0.0,0.0,0.0,-0.0077003599144518,60.0,14.06858253479004,-0.0,-6.81344474173784e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,9.370782208861785e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,9.867911285255104e-05,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,7.28841478121467e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,9.867906919680536e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7627868652344,0.0,0.0,0.0004680879646912,288.4834289550781,294.1499938964844,294.7551574707031,293.2078552246094,295.6146850585937,294.8294677734375,285.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998466159217,5.684695825181052e-09,0.0009984604548662,-0.0139453671872615,0.0,0.0,0.0,-0.0076309647411108,60.0,13.99124813079834,-0.0,-6.797135654323938e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,9.370782208861785e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,9.867911285255104e-05,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,7.28841478121467e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,9.867906919680536e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7627868652344,0.0,0.0,0.0004680879646912,288.4834289550781,294.1499938964844,294.7551574707031,293.2078552246094,295.6146850585937,294.8294677734375,285.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998466159217,5.684695825181052e-09,0.0009984604548662,-0.0139453671872615,0.0,0.0,0.0,-0.0076309647411108,60.0,13.99124813079834,-0.0,-6.797135654323938e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.727294921875,0.0,0.0,9.360174590256064e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,9.856740507530048e-05,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,7.280163845280185e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71307373046875,0.0,0.0,9.85673614195548e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,0.0004675581294577,288.4471740722656,294.1499938964844,294.736083984375,293.1894836425781,295.59930419921875,294.8122863769531,285.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973356500267,5.552504234174194e-09,0.0009973300620913,-0.0135990604758262,0.0,0.0,0.0,-0.0075654312968254,60.0,13.91477394104004,-0.0,-6.781751693551996e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.727294921875,0.0,0.0,9.360174590256064e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,9.856740507530048e-05,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,7.280163845280185e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71307373046875,0.0,0.0,9.85673614195548e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,0.0004675581294577,288.4471740722656,294.1499938964844,294.736083984375,293.1894836425781,295.59930419921875,294.8122863769531,285.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973356500267,5.552504234174194e-09,0.0009973300620913,-0.0135990604758262,0.0,0.0,0.0,-0.0075654312968254,60.0,13.91477394104004,-0.0,-6.781751693551996e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986389160156,0.0,0.0,9.350632899440824e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,9.84669241006486e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,7.272742368513718e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846008300781,0.0,0.0,9.846688044490293e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,0.0004670815251301,288.41131591796875,294.1499938964844,294.71697998046875,293.1711120605469,295.5838928222656,294.7951354980469,285.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.43359712779079e-09,0.0009963132906705,-0.0132875517010688,0.0,0.0,0.0,-0.0075064837001264,60.0,13.839734077453612,-0.0,-6.767929505713255e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986389160156,0.0,0.0,9.350632899440824e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,9.84669241006486e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,7.272742368513718e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846008300781,0.0,0.0,9.846688044490293e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,0.0004670815251301,288.41131591796875,294.1499938964844,294.71697998046875,293.1711120605469,295.5838928222656,294.7951354980469,285.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.43359712779079e-09,0.0009963132906705,-0.0132875517010688,0.0,0.0,0.0,-0.0075064837001264,60.0,13.839734077453612,-0.0,-6.767929505713255e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,9.346369915874676e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.84220314421691e-05,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,7.269426714628935e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,9.84219877864234e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908569335937,0.0,0.0,0.0004668686015065,288.3935241699219,294.1499938964844,294.7074279785156,293.1618957519531,295.576171875,294.7865295410156,285.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958642767742,5.380471623794847e-09,0.0009958589216694,-0.0131483739241957,0.0,0.0,0.0,-0.0074801468290388,60.0,13.802990913391112,-0.0,-6.761758442053178e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6701965332031,0.0,0.0,9.342517296317963e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,9.83814607025124e-05,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.647705078125,0.0,0.0,7.266429747687653e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65631103515625,0.0,0.0,9.838141704676671e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766052246094,0.0,0.0,0.0004666761669795,288.3758544921875,294.1499938964844,294.69781494140625,293.1526794433594,295.5684509277344,294.7779541015625,285.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954536799341,5.332457586604278e-09,0.0009954483248293,-0.0130225867033004,0.0,0.0,0.0,-0.0074563440866768,60.0,13.766799926757812,-0.0,-6.756183523748406e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64190673828125,0.0,0.0,9.336124639958145e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,9.831412899075076e-05,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197204589844,0.0,0.0,7.26145735825412e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,9.831409261096268e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.64825439453125,0.0,0.0,0.0004663568397518,288.3407592773437,294.1499938964844,294.6786193847656,293.1341857910156,295.55291748046875,294.7606506347656,285.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947721846401,5.25277732421614e-09,0.0009947669459506,-0.0128138391301035,0.0,0.0,0.0,-0.007416842970997,60.0,13.696148872375488,-0.0,-6.746936520585224e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64190673828125,0.0,0.0,9.336124639958145e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,9.831412899075076e-05,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197204589844,0.0,0.0,7.26145735825412e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,9.831409261096268e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.64825439453125,0.0,0.0,0.0004663568397518,288.3407592773437,294.1499938964844,294.6786193847656,293.1341857910156,295.55291748046875,294.7606506347656,285.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947721846401,5.25277732421614e-09,0.0009947669459506,-0.0128138391301035,0.0,0.0,0.0,-0.007416842970997,60.0,13.696148872375488,-0.0,-6.746936520585224e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61383056640625,0.0,0.0,9.33165938477032e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,9.82671117526479e-05,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,7.257983816089109e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60028076171875,0.0,0.0,9.826706809690222e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,0.000466133817099,288.3060607910156,294.1499938964844,294.6593322753906,293.1156311035156,295.537353515625,294.74322509765625,285.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942961623892,5.197121843991681e-09,0.0009942909236997,-0.0126680312678217,0.0,0.0,0.0,-0.0073892520740628,60.0,13.628195762634276,-0.0,-6.740481950373578e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61383056640625,0.0,0.0,9.33165938477032e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,9.82671117526479e-05,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,7.257983816089109e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60028076171875,0.0,0.0,9.826706809690222e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,0.000466133817099,288.3060607910156,294.1499938964844,294.6593322753906,293.1156311035156,295.537353515625,294.74322509765625,285.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942961623892,5.197121843991681e-09,0.0009942909236997,-0.0126680312678217,0.0,0.0,0.0,-0.0073892520740628,60.0,13.628195762634276,-0.0,-6.740481950373578e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859069824219,0.0,0.0,9.32920738705434e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,9.824128937907516e-05,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56427001953125,0.0,0.0,7.256076787598431e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,9.824124572332948e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59210205078125,0.0,0.0,0.0004660113481804,288.271728515625,294.1499938964844,294.63995361328125,293.09698486328125,295.5216979980469,294.7256164550781,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.166544081447455e-09,0.0009940294548869,-0.012587921693921,0.0,0.0,0.0,-0.0073740929365158,60.0,13.563104629516602,-0.0,-6.736936342122135e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859069824219,0.0,0.0,9.32920738705434e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,9.824128937907516e-05,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56427001953125,0.0,0.0,7.256076787598431e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,9.824124572332948e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59210205078125,0.0,0.0,0.0004660113481804,288.271728515625,294.1499938964844,294.63995361328125,293.09698486328125,295.5216979980469,294.7256164550781,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.166544081447455e-09,0.0009940294548869,-0.012587921693921,0.0,0.0,0.0,-0.0073740929365158,60.0,13.563104629516602,-0.0,-6.736936342122135e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581970214844,0.0,0.0,9.3287460913416e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,9.82364290393889e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,7.25571735529229e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54498291015625,0.0,0.0,9.82363853836432e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,0.0004659883561544,288.2377624511719,294.1499938964844,294.6205139160156,293.0782775878906,295.5060119628906,294.70770263671875,285.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939852170646,5.160771809897824e-09,0.0009939799783751,-0.012572799809277,0.0,0.0,0.0,-0.007371230982244,60.0,13.500895500183104,-0.0,-6.736267721407786e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581970214844,0.0,0.0,9.3287460913416e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,9.82364290393889e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,7.25571735529229e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54498291015625,0.0,0.0,9.82363853836432e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,0.0004659883561544,288.2377624511719,294.1499938964844,294.6205139160156,293.0782775878906,295.5060119628906,294.70770263671875,285.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939852170646,5.160771809897824e-09,0.0009939799783751,-0.012572799809277,0.0,0.0,0.0,-0.007371230982244,60.0,13.500895500183104,-0.0,-6.736267721407786e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,9.329245949629694e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,9.824168955674396e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231628417969,0.0,0.0,7.256105891428888e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312805175781,0.0,0.0,9.824165317695588e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,0.0004660133272409,288.2209167480469,294.1499938964844,294.6107788085937,293.06890869140625,295.4981384277344,294.6986083984375,285.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940383024513,5.166988614746515e-09,0.0009940331801772,-0.0125890867784619,0.0,0.0,0.0,-0.0073743127286434,60.0,13.470897674560549,-0.0,-6.736988211741847e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306396484375,0.0,0.0,9.330159809906036e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,9.82513083727099e-05,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.509521484375,0.0,0.0,7.256816752487794e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5176086425781,0.0,0.0,9.825127199292184e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53668212890625,0.0,0.0,0.0004660589620471,288.20416259765625,294.1499938964844,294.6010131835937,293.0595092773437,295.490234375,294.689453125,285.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941353928297,5.178356854429467e-09,0.0009941302705556,-0.0126188695430755,0.0,0.0,0.0,-0.0073799481615424,60.0,13.441551208496094,-0.0,-6.73830626851668e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032653808594,0.0,0.0,9.333158959634602e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,9.828289330471308e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.482421875,0.0,0.0,7.259149424498901e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903869628906,0.0,0.0,9.82828496489674e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092468261719,0.0,0.0,0.0004662088176701,288.1709289550781,294.1499938964844,294.5813903808594,293.0406188964844,295.4743957519531,294.6708679199219,285.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944548364728,5.215702536531808e-09,0.0009944495977833,-0.0127167105674743,0.0,0.0,0.0,-0.0073984619230031,60.0,13.384570121765137,-0.0,-6.742636315948404e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032653808594,0.0,0.0,9.333158959634602e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,9.828289330471308e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.482421875,0.0,0.0,7.259149424498901e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903869628906,0.0,0.0,9.82828496489674e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092468261719,0.0,0.0,0.0004662088176701,288.1709289550781,294.1499938964844,294.5813903808594,293.0406188964844,295.4743957519531,294.6708679199219,285.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944548364728,5.215702536531808e-09,0.0009944495977833,-0.0127167105674743,0.0,0.0,0.0,-0.0073984619230031,60.0,13.384570121765137,-0.0,-6.742636315948404e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760437011719,0.0,0.0,9.337469236925244e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,9.832828072831036e-05,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,7.262501458171755e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,9.832824434852228e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819641113281,0.0,0.0,0.0004664241569116,288.1380310058594,294.1499938964844,294.5616760253906,293.02166748046875,295.4584655761719,294.6518859863281,285.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949138620868,5.269381819772434e-09,0.0009949086233973,-0.0128573402762413,0.0,0.0,0.0,-0.0074250730685889,60.0,13.329785346984863,-0.0,-6.748862801941868e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760437011719,0.0,0.0,9.337469236925244e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,9.832828072831036e-05,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,7.262501458171755e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,9.832824434852228e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819641113281,0.0,0.0,0.0004664241569116,288.1380310058594,294.1499938964844,294.5616760253906,293.02166748046875,295.4584655761719,294.6518859863281,285.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949138620868,5.269381819772434e-09,0.0009949086233973,-0.0128573402762413,0.0,0.0,0.0,-0.0074250730685889,60.0,13.329785346984863,-0.0,-6.748862801941868e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44903564453125,0.0,0.0,9.342662815470248e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,9.838296682573856e-05,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,7.266540342243388e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,9.838293044595048e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.454833984375,0.0,0.0,0.0004666835884563,288.10546875,294.1499938964844,294.5418701171875,293.0025939941406,295.4424743652344,294.63250732421875,285.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954669512808,5.334059416384207e-09,0.000995461596176,-0.0130267841741442,0.0,0.0,0.0,-0.0074571361765265,60.0,13.276700973510742,-0.0,-6.756368975402438e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44903564453125,0.0,0.0,9.342662815470248e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,9.838296682573856e-05,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,7.266540342243388e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,9.838293044595048e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.454833984375,0.0,0.0,0.0004666835884563,288.10546875,294.1499938964844,294.5418701171875,293.0025939941406,295.4424743652344,294.63250732421875,285.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954669512808,5.334059416384207e-09,0.000995461596176,-0.0130267841741442,0.0,0.0,0.0,-0.0074571361765265,60.0,13.276700973510742,-0.0,-6.756368975402438e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42218017578125,0.0,0.0,9.348273306386544e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,9.84420403256081e-05,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020690917969,0.0,0.0,7.270903734024614e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,9.844200394582003e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42791748046875,0.0,0.0,0.0004669638874474,288.07330322265625,294.1499938964844,294.5219421386719,292.9834289550781,295.4263916015625,294.6127624511719,285.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960645111277,5.4039359653756955e-09,0.0009960591560229,-0.0132098458707332,0.0,0.0,0.0,-0.0074917771853506,60.0,13.22474765777588,-0.0,-6.764483373444818e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42218017578125,0.0,0.0,9.348273306386544e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,9.84420403256081e-05,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020690917969,0.0,0.0,7.270903734024614e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,9.844200394582003e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42791748046875,0.0,0.0,0.0004669638874474,288.07330322265625,294.1499938964844,294.5219421386719,292.9834289550781,295.4263916015625,294.6127624511719,285.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960645111277,5.4039359653756955e-09,0.0009960591560229,-0.0132098458707332,0.0,0.0,0.0,-0.0074917771853506,60.0,13.22474765777588,-0.0,-6.764483373444818e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,9.351114567834884e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,9.847195906331764e-05,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,7.273113442352042e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,9.847192268352956e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,0.0004671057977247,288.0573425292969,294.1499938964844,294.5119323730469,292.97381591796875,295.4183044433594,294.602783203125,285.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963671909645,5.439319217259708e-09,0.0009963617194443,-0.0133025422692298,0.0,0.0,0.0,-0.0075093181803822,60.0,13.199042320251465,-0.0,-6.768594573713926e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955078125,0.0,0.0,9.353869972983377e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,9.8500975582283e-05,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,7.275256211869419e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,9.850093920249492e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,0.0004672434588428,288.04150390625,294.1499938964844,294.5018920898437,292.9641418457031,295.41021728515625,294.5927124023437,285.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966606739908,5.473638431396921e-09,0.0009966552024707,-0.0133924512192606,0.0,0.0,0.0,-0.0075263315811753,60.0,13.173383712768556,-0.0,-6.772582850089749e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,9.35892021516338e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,9.855415555648506e-05,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493957519531,0.0,0.0,7.279183773789555e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569030761719,0.0,0.0,9.8554119176697e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746032714844,0.0,0.0,0.000467495759949,288.0099792480469,294.1499938964844,294.48175048828125,292.9447631835937,295.3939819335937,294.5724182128906,285.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997198629193,5.536535674366405e-09,0.0009971930412575,-0.0135572273284196,0.0,0.0,0.0,-0.0075575127266347,60.0,13.12183952331543,-0.0,-6.779895045383455e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,9.35892021516338e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,9.855415555648506e-05,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493957519531,0.0,0.0,7.279183773789555e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569030761719,0.0,0.0,9.8554119176697e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746032714844,0.0,0.0,0.000467495759949,288.0099792480469,294.1499938964844,294.48175048828125,292.9447631835937,295.3939819335937,294.5724182128906,285.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997198629193,5.536535674366405e-09,0.0009971930412575,-0.0135572273284196,0.0,0.0,0.0,-0.0075575127266347,60.0,13.12183952331543,-0.0,-6.779895045383455e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,9.363124263472856e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,9.859842248260976e-05,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,7.282453589141369e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,9.859838610282168e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,0.0004677057731896,287.9788818359375,294.1499938964844,294.4614562988281,292.9252319335937,295.3776550292969,294.5519104003906,285.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976463625207,5.5888880190479995e-09,0.0009976407745853,-0.0136943776160478,0.0,0.0,0.0,-0.0075834663584828,60.0,13.069785118103027,-0.0,-6.785984396628919e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,9.363124263472856e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,9.859842248260976e-05,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,7.282453589141369e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,9.859838610282168e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,0.0004677057731896,287.9788818359375,294.1499938964844,294.4614562988281,292.9252319335937,295.3776550292969,294.5519104003906,285.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976463625207,5.5888880190479995e-09,0.0009976407745853,-0.0136943776160478,0.0,0.0,0.0,-0.0075834663584828,60.0,13.069785118103027,-0.0,-6.785984396628919e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,9.36612341320142e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,9.863000741461292e-05,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,7.284786261152476e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047790527344,0.0,0.0,9.862997103482483e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3220520019531,0.0,0.0,0.0004678556288126,287.9481811523437,294.1499938964844,294.4410095214844,292.90557861328125,295.3612365722656,294.5312805175781,285.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979658061638,5.6262394743100685e-09,0.0009979602182283,-0.0137922279536724,0.0,0.0,0.0,-0.0076019829139113,60.0,13.016685485839844,-0.0,-6.790330786543565e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,9.36612341320142e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,9.863000741461292e-05,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,7.284786261152476e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047790527344,0.0,0.0,9.862997103482483e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3220520019531,0.0,0.0,0.0004678556288126,287.9481811523437,294.1499938964844,294.4410095214844,292.90557861328125,295.3612365722656,294.5312805175781,285.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979658061638,5.6262394743100685e-09,0.0009979602182283,-0.0137922279536724,0.0,0.0,0.0,-0.0076019829139113,60.0,13.016685485839844,-0.0,-6.790330786543565e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
